time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17693040,296.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6757202148437,0.740528404712677,0.4602067172527313,0.4259953796863556,296.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6753234863281,0.8571405410766602,0.7303236722946167,0.7017384171485901,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6752014160156,0.9301581978797911,0.928302526473999,0.6540071368217468,296.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.675537109375,0.7935901284217834,0.571312427520752,0.5527770519256592,296.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773681640625,0.5330709218978882,0.1737415045499801,0.8469641208648682,288.675537109375,284.95001220703125,302.86834716796875,297.5917358398437,298.1487731933594,296.76153564453125,288.6733703613281,1.0,0.804918646812439,0.2839528918266296,0.2839528918266296,1.0,1.0,-3.821457624435425,0.7815236449241638,3.039933919906616,-0.0825364887714386,1.0,1.0,0.0,423.71380615234375,410.0,57912.61328125,0.0,5954.20166015625,1.0,278.1499938964844,281.6154479980469,300.5790100097656,304.3675842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768156886100769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2184.489013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693100,296.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64501953125,0.7383047938346863,0.4565945565700531,0.42284095287323,296.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6446228027344,0.8548806309700012,0.72584468126297,0.6976349353790283,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444702148437,0.928152084350586,0.925016462802887,0.6518374681472778,296.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6448059082031,0.7912894487380981,0.5675603747367859,0.5493387579917908,296.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.64666748046875,0.5296770930290222,0.1711464971303939,0.8356192708015442,288.64483642578125,284.95001220703125,302.847900390625,297.5939636230469,298.1419372558594,296.7587280273437,288.64263916015625,1.0,0.8015671968460083,0.2843860983848572,0.2843860983848572,1.0,1.0,-3.792333841323853,0.7753857970237732,3.0169482231140137,-0.082056388258934,1.0,1.0,0.0,423.7247619628906,410.0,57651.74609375,0.0,5860.423828125,1.0,278.1499938964844,281.599853515625,300.5811462402344,304.3531188964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668655514717102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2173.05517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693160,296.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6142272949219,0.736085832118988,0.4529756307601928,0.4196798801422119,296.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.61383056640625,0.8526276350021362,0.7213491201400757,0.6935153007507324,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6136779785156,0.926121950149536,0.9216535091400146,0.6496124863624573,296.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.614013671875,0.788983166217804,0.5637915134429932,0.5458840131759644,296.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61590576171875,0.5263017416000366,0.1685534119606018,0.8242827653884888,288.6140441894531,284.95001220703125,302.8274841308594,297.59619140625,298.135498046875,296.75640869140625,288.61181640625,1.0,0.7982137799263,0.2850364148616791,0.2850364148616791,1.0,1.0,-3.763101100921631,0.7698713541030884,2.993229866027832,-0.0809331238269805,1.0,1.0,0.0,423.7344970703125,410.0,57389.33984375,0.0,5767.4150390625,1.0,278.1499938964844,281.58416748046875,300.5832824707031,304.33856201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655655145645142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.1162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2161.56298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693220,296.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5521240234375,0.7316486239433289,0.4457133412361145,0.4133345782756805,296.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5517272949219,0.8481364846229553,0.7122995257377625,0.6852195858955383,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5515441894531,0.9219931960105896,0.9146988987922668,0.644993245601654,296.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5519104003906,0.7843499183654785,0.556194007396698,0.5389174222946167,296.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.55389404296875,0.5196173787117004,0.1633675396442413,0.801617443561554,288.55194091796875,284.95001220703125,302.7868347167969,297.6004333496094,298.12371826171875,296.7531433105469,288.5496520996094,1.0,0.7914999127388,0.2863369882106781,0.2863369882106781,1.0,1.0,-3.704265594482422,0.7587350010871887,2.945530414581299,-0.0787242874503135,1.0,1.0,0.0,423.7540588378906,398.0,56857.14453125,0.0,5583.6220703125,1.0,278.1499938964844,281.5523681640625,300.5873107910156,304.30889892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629299163818359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2138.320068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693280,296.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5521240234375,0.7316486239433289,0.4457133412361145,0.4133345782756805,296.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5517272949219,0.8481364846229553,0.7122995257377625,0.6852195858955383,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5515441894531,0.9219931960105896,0.9146988987922668,0.644993245601654,296.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5519104003906,0.7843499183654785,0.556194007396698,0.5389174222946167,296.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.55389404296875,0.5196173787117004,0.1633675396442413,0.801617443561554,288.55194091796875,284.95001220703125,302.7868347167969,297.6004333496094,298.12371826171875,296.7531433105469,288.5496520996094,1.0,0.7914999127388,0.2863369882106781,0.2863369882106781,1.0,1.0,-3.704265594482422,0.7587350010871887,2.945530414581299,-0.0787242874503135,1.0,1.0,0.0,423.7540588378906,398.0,56857.14453125,0.0,5583.6220703125,1.0,278.1499938964844,281.5523681640625,300.5873107910156,304.30889892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629299163818359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2138.320068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693340,296.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4857482910156,0.7291507720947266,0.4384269714355469,0.4067327976226806,296.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4852905273437,0.8460661172866821,0.7031795978546143,0.6766126155853271,296.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4851379394531,0.9210193753242492,0.9075150489807128,0.6400287747383118,296.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4855041503906,0.7820491194725037,0.5485268235206604,0.5316398739814758,296.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.48779296875,0.5145707726478577,0.1581826955080032,0.7777860760688782,288.4855651855469,284.95001220703125,302.7464599609375,297.6044006347656,298.1131591796875,296.7514038085937,288.4830017089844,1.0,0.7814781069755554,0.2876375913619995,0.2876375913619995,1.0,1.0,-3.642550230026245,0.746699869632721,2.89585018157959,-0.0767518356442451,1.0,1.0,0.0,417.4577941894531,386.0,56271.53515625,0.0,5356.3330078125,1.0,278.1499938964844,281.5176086425781,300.5906982421875,304.27642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601878643035889,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2114.220947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693400,296.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4857482910156,0.7291507720947266,0.4384269714355469,0.4067327976226806,296.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4852905273437,0.8460661172866821,0.7031795978546143,0.6766126155853271,296.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4851379394531,0.9210193753242492,0.9075150489807128,0.6400287747383118,296.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4855041503906,0.7820491194725037,0.5485268235206604,0.5316398739814758,296.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.48779296875,0.5145707726478577,0.1581826955080032,0.7777860760688782,288.4855651855469,284.95001220703125,302.7464599609375,297.6044006347656,298.1131591796875,296.7514038085937,288.4830017089844,1.0,0.7814781069755554,0.2876375913619995,0.2876375913619995,1.0,1.0,-3.642550230026245,0.746699869632721,2.89585018157959,-0.0767518356442451,1.0,1.0,0.0,417.4577941894531,386.0,56271.53515625,0.0,5356.3330078125,1.0,278.1499938964844,281.5176086425781,300.5906982421875,304.27642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601878643035889,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2114.220947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693460,296.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4153137207031,0.7274882197380066,0.4311291873455047,0.4000111222267151,296.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4148254394531,0.8450363278388977,0.6939807534217834,0.6678195595741272,296.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4146423339844,0.92139333486557,0.9000594615936279,0.6347935795783997,296.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150695800781,0.7807453870773315,0.5407720804214478,0.5241705775260925,296.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4175109863281,0.5101962089538574,0.1530074924230575,0.7534738183021545,288.41510009765625,284.95001220703125,302.7063903808594,297.60797119140625,298.1031799316406,296.7502136230469,288.41241455078125,1.0,0.7702195048332214,0.2889892160892486,0.2889892160892486,1.0,1.0,-3.5793445110321045,0.7342832684516907,2.8450613021850586,-0.0748888626694679,1.0,1.0,0.0,408.3909301757813,374.0,55647.75390625,0.0,5113.92041015625,1.0,278.1499938964844,281.4804077148437,300.59326171875,304.2400817871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572117447853088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2088.16162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693520,296.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4153137207031,0.7274882197380066,0.4311291873455047,0.4000111222267151,296.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4148254394531,0.8450363278388977,0.6939807534217834,0.6678195595741272,296.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4146423339844,0.92139333486557,0.9000594615936279,0.6347935795783997,296.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150695800781,0.7807453870773315,0.5407720804214478,0.5241705775260925,296.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4175109863281,0.5101962089538574,0.1530074924230575,0.7534738183021545,288.41510009765625,284.95001220703125,302.7063903808594,297.60797119140625,298.1031799316406,296.7502136230469,288.41241455078125,1.0,0.7702195048332214,0.2889892160892486,0.2889892160892486,1.0,1.0,-3.5793445110321045,0.7342832684516907,2.8450613021850586,-0.0748888626694679,1.0,1.0,0.0,408.3909301757813,374.0,55647.75390625,0.0,5113.92041015625,1.0,278.1499938964844,281.4804077148437,300.59326171875,304.2400817871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572117447853088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2088.16162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693580,296.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.7262532711029053,0.4238651096820831,0.3932599723339081,296.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424377441406,0.844519853591919,0.6847103238105774,0.6589034795761108,296.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422241210937,0.9224314093589784,0.89235919713974,0.6293460726737976,296.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.7799242734909058,0.5329365730285645,0.5165700316429138,296.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.5061210989952087,0.1478433161973953,0.7289571166038513,288.3427124023437,284.95001220703125,302.66668701171875,297.61102294921875,298.09356689453125,296.7492370605469,288.3399353027344,1.0,0.758268415927887,0.2903408110141754,0.2903408110141754,1.0,1.0,-3.515347719192505,0.7215075492858887,2.793840169906616,-0.0732439681887626,1.0,1.0,0.0,398.0115661621094,362.0,55007.2890625,0.0,4868.28369140625,1.0,278.1499938964844,281.442138671875,300.5954895019531,304.2019348144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540571689605713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2060.653076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693640,296.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.7262532711029053,0.4238651096820831,0.3932599723339081,296.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424377441406,0.844519853591919,0.6847103238105774,0.6589034795761108,296.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422241210937,0.9224314093589784,0.89235919713974,0.6293460726737976,296.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.7799242734909058,0.5329365730285645,0.5165700316429138,296.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.5061210989952087,0.1478433161973953,0.7289571166038513,288.3427124023437,284.95001220703125,302.66668701171875,297.61102294921875,298.09356689453125,296.7492370605469,288.3399353027344,1.0,0.758268415927887,0.2903408110141754,0.2903408110141754,1.0,1.0,-3.515347719192505,0.7215075492858887,2.793840169906616,-0.0732439681887626,1.0,1.0,0.0,398.0115661621094,362.0,55007.2890625,0.0,4868.28369140625,1.0,278.1499938964844,281.442138671875,300.5954895019531,304.2019348144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540571689605713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2060.653076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693700,296.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062438964844,0.7257218956947327,0.4202486574649811,0.3898874223232269,296.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30572509765625,0.8443614840507507,0.6800538301467896,0.6544145941734314,296.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.9230815768241882,0.8884344100952148,0.6265624761581421,296.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30596923828125,0.7796044945716858,0.5289942026138306,0.5127360224723816,296.74884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30865478515625,0.5041291117668152,0.1452652066946029,0.7166692614555359,288.3059997558594,284.95001220703125,302.64697265625,297.61236572265625,298.0888671875,296.74884033203125,288.3031921386719,1.0,0.75214022397995,0.2910166382789612,0.2910166382789612,1.0,1.0,-3.4831206798553467,0.715000331401825,2.768120288848877,-0.0725018605589866,1.0,1.0,0.0,392.5895690917969,362.0,54682.49609375,0.0,4746.25927734375,1.0,278.1499938964844,281.4227294921875,300.59649658203125,304.1824645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524391412734985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2046.59033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693760,296.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2691345214844,0.7252500653266907,0.4166465699672699,0.3865207135677337,296.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26861572265625,0.8442692160606384,0.6753824353218079,0.649904727935791,296.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684020996094,0.923818051815033,0.8844555020332336,0.6237362027168274,296.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.26885986328125,0.7793443202972412,0.5250341892242432,0.5088785886764526,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2716369628906,0.5021641254425049,0.1426904648542404,0.7043665051460266,288.2689208984375,284.95001220703125,302.6273498535156,297.613525390625,298.0842590332031,296.7485046386719,288.2660217285156,1.0,0.7459301352500916,0.2918317019939422,0.2918317019939422,1.0,1.0,-3.4508347511291504,0.7088454961776733,2.7419893741607666,-0.0714045315980911,1.0,1.0,0.0,387.0256652832031,350.0,54354.26171875,0.0,4625.01708984375,1.0,278.1499938964844,281.40313720703125,300.5973205566406,304.1626281738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507910132408142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2032.2984619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693820,296.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19390869140625,0.724416971206665,0.4094400703907013,0.379784345626831,296.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1933288574219,0.8442187309265137,0.6659947633743286,0.6408293843269348,296.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.193115234375,0.9254626035690308,0.8763308525085449,0.6179586052894592,296.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.193603515625,0.7789500951766968,0.5170916318893433,0.5011218190193176,296.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1965637207031,0.4982642531394958,0.137551799416542,0.6797535419464111,288.19366455078125,284.95001220703125,302.58843994140625,297.6153259277344,298.0752868652344,296.7480163574219,288.190673828125,1.0,0.7333089113235474,0.2934618890285492,0.2934618890285492,1.0,1.0,-3.385972261428833,0.6963735222816467,2.689598560333252,-0.069328062236309,1.0,1.0,0.0,375.6446838378906,338.0,53688.8515625,0.0,4385.9189453125,1.0,278.1499938964844,281.3633728027344,300.5986022949219,304.1220092773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474143505096436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2003.1240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693880,296.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19390869140625,0.724416971206665,0.4094400703907013,0.379784345626831,296.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1933288574219,0.8442187309265137,0.6659947633743286,0.6408293843269348,296.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.193115234375,0.9254626035690308,0.8763308525085449,0.6179586052894592,296.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.193603515625,0.7789500951766968,0.5170916318893433,0.5011218190193176,296.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1965637207031,0.4982642531394958,0.137551799416542,0.6797535419464111,288.19366455078125,284.95001220703125,302.58843994140625,297.6153259277344,298.0752868652344,296.7480163574219,288.190673828125,1.0,0.7333089113235474,0.2934618890285492,0.2934618890285492,1.0,1.0,-3.385972261428833,0.6963735222816467,2.689598560333252,-0.069328062236309,1.0,1.0,0.0,375.6446838378906,338.0,53688.8515625,0.0,4385.9189453125,1.0,278.1499938964844,281.3633728027344,300.5986022949219,304.1220092773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474143505096436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2003.1240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693940,296.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.723677396774292,0.0,0.373041570186615,296.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169128417969,0.8442947268486023,0.0,0.6317039132118225,296.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11669921875,0.927272379398346,0.0,0.6120469570159912,296.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.7786808013916016,0.0,0.4933445155620575,296.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.4943516254425049,0.0,0.6551987528800964,288.11724853515625,294.1499938964844,302.54998779296875,297.61639404296875,298.06671142578125,296.747802734375,288.1141967773437,0.0,0.0,0.2950920462608337,0.2950920462608337,1.0,1.0,-3.32085394859314,0.6836512088775635,2.637202739715576,-0.0674782693386077,0.0,0.0,0.0,364.0991516113281,60.0,53013.578125,0.0,4152.822265625,0.0,278.1499938964844,281.3230285644531,300.5992126464844,304.0801086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.723677396774292,0.0,0.373041570186615,296.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169128417969,0.8442947268486023,0.0,0.6317039132118225,296.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11669921875,0.927272379398346,0.0,0.6120469570159912,296.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.7786808013916016,0.0,0.4933445155620575,296.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.4943516254425049,0.0,0.6551987528800964,288.11724853515625,294.1499938964844,302.54998779296875,297.61639404296875,298.06671142578125,296.747802734375,288.1141967773437,0.0,0.0,0.2950920462608337,0.2950920462608337,1.0,1.0,-3.32085394859314,0.6836512088775635,2.637202739715576,-0.0674782693386077,0.0,0.0,0.0,364.0991516113281,60.0,53013.578125,0.0,4152.822265625,0.0,278.1499938964844,281.3230285644531,300.5992126464844,304.0801086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809020996094,0.0,0.0,0.0016573888715356,297.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853576660156,0.0,0.0,0.0027855690568685,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6043395996094,0.0,0.0,0.0011406801640987,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761413574219,0.0,0.0,0.0021824741270393,296.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412292480469,0.0,0.0,0.0030450369231402,288.6727294921875,294.1499938964844,302.5133972167969,297.6182861328125,298.11407470703125,297.8433532714844,285.3529052734375,0.0,0.0,0.1820005625486374,0.1820005625486374,1.0,1.0,-0.0095116654410958,0.0011260835453867,0.008385581895709,-0.0246147513389587,0.0,0.0,0.0,-0.0540666468441486,60.0,2292.39892578125,0.0,-1.1481291949166916e-05,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.969181727707664e-23,7.422479978557161e-23,5.800664334222788e-26,3.7015488687523184e-18,3.6996492484755904e-18,1.8996192669860694e-21,0.0,0.0,-0.0,0.0,0.0,1.2534885213989103e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775756835937,0.0,0.0,0.0012750243768095,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811462402344,0.0,0.0,0.0021285954862833,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6003723144531,0.0,0.0,0.0020538459066301,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5723876953125,0.0,0.0,0.0016729471972212,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393371582031,0.0,0.0,0.0024146626237779,288.66796875,294.1499938964844,302.51177978515625,297.618408203125,298.1458435058594,297.88916015625,285.2615966796875,0.0,0.0,0.1770552396774292,0.1770552396774292,1.0,1.0,-0.010683829896152,0.0011839462677016,0.0094998832792043,-0.0267994422465562,0.0,0.0,0.0,-0.0604882463812828,60.0,2221.669921875,0.0,-8.949592483986635e-06,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.618811522876385e-24,9.328437187558605e-24,1.277358321510059e-26,3.720992162640685e-18,3.717699570212416e-18,3.292760045432468e-21,0.0,0.0,-0.0,0.0,0.0,1.863881100383082e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57916259765625,0.0,0.0,0.0001063221207004,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790100097656,0.0,0.0,0.0001126715796999,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5951232910156,0.0,0.0,8.365342364413664e-05,297.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.572509765625,0.0,0.0,0.0001122606263379,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5451354980469,0.0,0.0,0.0005275142029859,288.667724609375,294.1499938964844,302.4759826660156,297.6227111816406,297.927734375,298.5927124023437,283.917236328125,0.0,0.0,0.0664924308657646,0.0664924308657646,1.0,1.0,0.0150021892040967,4.798810550710186e-06,-0.0150069883093237,-0.0253287460654974,0.0,0.0,0.0,0.073799081146717,60.0,1067.9781494140625,-0.0,-8.724449429564629e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.047740081998616e-40,3.747520509113145e-40,1.9551756953338443e-40,-1.0006869966942104e-20,-5.1483850572271154e-21,-4.8584849097149884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898742675781,0.0,0.0,0.0001003094948828,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897521972656,0.0,0.0,0.0001060898648574,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063842773437,0.0,0.0,7.863889186410233e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5830383300781,0.0,0.0,0.0001058239140547,297.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55535888671875,0.0,0.0,0.0004987394204363,288.6825866699219,294.1499938964844,302.4735717773437,297.6230773925781,297.9064636230469,298.6661071777344,283.8638916015625,0.0,0.0,0.0590184107422828,0.0590184107422828,1.0,1.0,0.0026796394959092,6.300480436038924e-06,-0.0026859398931264,-0.0271891467273235,0.0,0.0,0.0,0.0092100296169519,60.0,1015.5288696289062,-0.0,-7.773891042006653e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5020518239097714e-41,1.83906410457989e-41,9.705393163913683e-42,-1.0078274071498755e-20,-5.134103670860288e-21,-4.9441704006384685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5564880371094,0.0,0.0,9.74677677731961e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5561218261719,0.0,0.0,0.0001026518439175,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711975097656,0.0,0.0,7.582649413961917e-05,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5500793457031,0.0,0.0,0.0001026441896101,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52362060546875,0.0,0.0,0.0004867865645792,288.6358642578125,294.1499938964844,302.4544677734375,297.62628173828125,297.9120178222656,299.3158264160156,283.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015004401793703,1.735629595600585e-08,0.001500422717072,-0.0269734244793653,0.0,0.0,0.0,-0.012485759332776,60.0,682.7203979492188,0.0,-7.356267417435447e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0209973503479416e-20,-5.1077623304357356e-21,-5.1022111730436805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5537109375,0.0,0.0,9.769566531758755e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533752441406,0.0,0.0,0.0001028790647978,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.568359375,0.0,0.0,7.598649244755507e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54736328125,0.0,0.0,0.0001028788101393,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5210876464844,0.0,0.0,0.000487989251269,288.6312255859375,294.1499938964844,302.43536376953125,297.63006591796875,297.9539794921875,299.9610595703125,283.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411828989163,1.0680415662989162e-08,0.001041172305122,-0.027024894952774,0.0,0.0,0.0,-0.0101069742813706,60.0,456.3974304199219,0.0,-7.391177092586076e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213833141142286e-20,-5.106990079785735e-21,-5.106843061356551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54754638671875,0.0,0.0,9.77055315161124e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472106933594,0.0,0.0,0.0001028890837915,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5619812011719,0.0,0.0,7.599368109367788e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412902832031,0.0,0.0,0.0001028890401357,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51531982421875,0.0,0.0,0.0004880405322182,288.6209716796875,294.1499938964844,302.39715576171875,297.6390991210937,298.0362548828125,300.8718566894531,283.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412856936454,1.0691775464977128e-08,0.0010412750998511,-0.027057820931077,0.0,0.0,0.0,-0.0101131843402981,60.0,208.3732147216797,0.0,-7.392637257908063e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021393976989312e-20,-5.1069682693594266e-21,-5.106971500533695e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54754638671875,0.0,0.0,9.77055315161124e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472106933594,0.0,0.0,0.0001028890837915,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5619812011719,0.0,0.0,7.599368109367788e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412902832031,0.0,0.0,0.0001028890401357,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51531982421875,0.0,0.0,0.0004880405322182,288.6209716796875,294.1499938964844,302.39715576171875,297.6390991210937,298.0362548828125,300.8718566894531,283.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412856936454,1.0691775464977128e-08,0.0010412750998511,-0.027057820931077,0.0,0.0,0.0,-0.0101131843402981,60.0,208.3732147216797,0.0,-7.392637257908063e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021393976989312e-20,-5.1069682693594266e-21,-5.106971500533695e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436706542969,0.0,0.0,9.77204108494334e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433349609375,0.0,0.0,0.0001029047634801,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580139160156,0.0,0.0,7.600526441819966e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374450683594,0.0,0.0,0.0001029047125484,297.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116882324219,0.0,0.0,0.0004881149798166,288.6146850585937,294.1499938964844,302.37579345703125,297.6449279785156,298.081298828125,301.2131042480469,283.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710095921240281e-08,0.0010414317948743,-0.0271057803183794,0.0,0.0,0.0,-0.0101222684606909,60.0,140.4886474609375,0.0,-7.394864098841938e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213937346512422e-20,-5.106968673256211e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404357910156,0.0,0.0,9.773745841812342e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54010009765625,0.0,0.0,0.0001029227132676,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546875,0.0,0.0,7.601851393701509e-05,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.53424072265625,0.0,0.0,0.0001029226623359,297.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086364746094,0.0,0.0,0.000488200224936,288.6094970703125,294.1499938964844,302.3590087890625,297.64990234375,298.1162414550781,301.4274597167969,283.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731174171496605e-08,0.0010416120057925,-0.0271609555929899,0.0,0.0,0.0,-0.0101327169686555,60.0,104.10004425048828,0.0,-7.397424184318879e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213937346512422e-20,-5.106968673256211e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,9.779707761481404e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321044921875,0.0,0.0,0.0001029854902299,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5464782714844,0.0,0.0,7.606488361489028e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5263061523437,0.0,0.0,0.0001029854392982,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50103759765625,0.0,0.0,0.0004884982481598,288.5968322753906,294.1499938964844,302.3208923339844,297.66217041015625,298.1940612792969,301.76239013671875,283.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805108807687702e-08,0.0010422440245747,-0.0273544862866401,0.0,0.0,0.0,-0.0101693691685795,60.0,60.399192810058594,0.0,-7.406407576127094e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.106968673256211e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,9.779707761481404e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321044921875,0.0,0.0,0.0001029854902299,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5464782714844,0.0,0.0,7.606488361489028e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5263061523437,0.0,0.0,0.0001029854392982,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50103759765625,0.0,0.0,0.0004884982481598,288.5968322753906,294.1499938964844,302.3208923339844,297.66217041015625,298.1940612792969,301.76239013671875,283.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805108807687702e-08,0.0010422440245747,-0.0273544862866401,0.0,0.0,0.0,-0.0101693691685795,60.0,60.399192810058594,0.0,-7.406407576127094e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.106968673256211e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235290527344,0.0,0.0,9.78920652414672e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.523193359375,0.0,0.0,0.0001030855128192,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.53741455078125,0.0,0.0,7.613875641254708e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5175170898437,0.0,0.0,0.0001030854618875,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925537109375,0.0,0.0,0.0004889729898422,288.5829772949219,294.1499938964844,302.2828369140625,297.6756591796875,298.269775390625,301.9603576660156,283.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432639392092,1.0923122850670096e-08,0.0010432531125843,-0.027663392946124,0.0,0.0,0.0,-0.0102278729900717,60.0,42.7209358215332,0.0,-7.420757697218505e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235290527344,0.0,0.0,9.78920652414672e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.523193359375,0.0,0.0,0.0001030855128192,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.53741455078125,0.0,0.0,7.613875641254708e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5175170898437,0.0,0.0,0.0001030854618875,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925537109375,0.0,0.0,0.0004889729898422,288.5829772949219,294.1499938964844,302.2828369140625,297.6756591796875,298.269775390625,301.9603576660156,283.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432639392092,1.0923122850670096e-08,0.0010432531125843,-0.027663392946124,0.0,0.0,0.0,-0.0102278729900717,60.0,42.7209358215332,0.0,-7.420757697218505e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187683105469,0.0,0.0,9.795543155632912e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184326171875,0.0,0.0,0.0001031522333505,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325622558594,0.0,0.0,7.618803647346795e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5127868652344,0.0,0.0,0.0001031521896948,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4880065917969,0.0,0.0,0.0004892896395176,288.5756225585937,294.1499938964844,302.2638244628906,297.68280029296875,298.306884765625,302.0250244140625,283.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043937751092,1.1001912270103276e-08,0.0010439266916364,-0.0278696231544017,0.0,0.0,0.0,-0.0102669317275285,60.0,38.22311401367188,0.0,-7.430345760894852e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5138244628906,0.0,0.0,9.80312324827537e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51348876953125,0.0,0.0,0.0001032320578815,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52752685546875,0.0,0.0,7.624699355801567e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50787353515625,0.0,0.0,0.0001032320069498,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832458496094,0.0,0.0,0.0004896683385595,288.5680236816406,294.1499938964844,302.2448425292969,297.69012451171875,298.343505859375,302.0731201171875,283.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447439271956,1.1096198626603382e-08,0.0010447327513247,-0.0281164105981588,0.0,0.0,0.0,-0.0103136729449033,60.0,35.40776062011719,0.0,-7.441828131504735e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032653808594,0.0,0.0,9.822408901527524e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029602050781,0.0,0.0,0.0001034351371345,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5168151855469,0.0,0.0,7.639698742423207e-05,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974060058594,0.0,0.0,0.0001034350934787,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730834960937,0.0,0.0,0.0004906319081783,288.5520324707031,294.1499938964844,302.2069091796875,297.7052307128906,298.415283203125,302.1299743652344,283.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467959800735,1.1336182659249516e-08,0.0010467846877872,-0.0287445299327373,0.0,0.0,0.0,-0.0104326419532299,60.0,32.400760650634766,0.0,-7.471093965705222e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032653808594,0.0,0.0,9.822408901527524e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029602050781,0.0,0.0,0.0001034351371345,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5168151855469,0.0,0.0,7.639698742423207e-05,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974060058594,0.0,0.0,0.0001034350934787,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730834960937,0.0,0.0,0.0004906319081783,288.5520324707031,294.1499938964844,302.2069091796875,297.7052307128906,298.415283203125,302.1299743652344,283.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467959800735,1.1336182659249516e-08,0.0010467846877872,-0.0287445299327373,0.0,0.0,0.0,-0.0104326419532299,60.0,32.400760650634766,0.0,-7.471093965705222e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
