time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17695140,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919738769531,0.0,0.0,9.848335321294144e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916687011719,0.0,0.0,0.000103708152892,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5053100585937,0.0,0.0,7.659862603759393e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861755371094,0.0,0.0,0.0001037081019603,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621887207031,0.0,0.0,0.0004919272032566,288.5350036621094,294.1499938964844,302.1690979003906,297.7207336425781,298.4852600097656,302.1518249511719,283.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495557216927,1.1658927157043308e-08,0.0010495440801605,-0.029589207842946,0.0,0.0,0.0,-0.0105926385149359,60.0,31.203264236450195,0.0,-7.510542587851887e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919738769531,0.0,0.0,9.848335321294144e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916687011719,0.0,0.0,0.000103708152892,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5053100585937,0.0,0.0,7.659862603759393e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861755371094,0.0,0.0,0.0001037081019603,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621887207031,0.0,0.0,0.0004919272032566,288.5350036621094,294.1499938964844,302.1690979003906,297.7207336425781,298.4852600097656,302.1518249511719,283.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495557216927,1.1658927157043308e-08,0.0010495440801605,-0.029589207842946,0.0,0.0,0.0,-0.0105926385149359,60.0,31.203264236450195,0.0,-7.510542587851887e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798889160156,0.0,0.0,9.885917825158684e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795837402344,0.0,0.0,0.0001041039067786,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930725097656,0.0,0.0,7.689093763474375e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47418212890625,0.0,0.0,0.0001041038631228,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45050048828125,0.0,0.0,0.0004938046913594,288.5169982910156,294.1499938964844,302.1313781738281,297.73638916015625,298.553466796875,302.1502990722656,283.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535574983805,1.2126937676271154e-08,0.001053545391187,-0.0308139622211456,0.0,0.0,0.0,-0.0108246486634016,60.0,30.683237075805664,0.0,-7.567931703533759e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798889160156,0.0,0.0,9.885917825158684e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795837402344,0.0,0.0,0.0001041039067786,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930725097656,0.0,0.0,7.689093763474375e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47418212890625,0.0,0.0,0.0001041038631228,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45050048828125,0.0,0.0,0.0004938046913594,288.5169982910156,294.1499938964844,302.1313781738281,297.73638916015625,298.553466796875,302.1502990722656,283.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535574983805,1.2126937676271154e-08,0.001053545391187,-0.0308139622211456,0.0,0.0,0.0,-0.0108246486634016,60.0,30.683237075805664,0.0,-7.567931703533759e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670104980469,0.0,0.0,9.944733028532936e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667053222656,0.0,0.0,0.0001047232581186,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800109863281,0.0,0.0,7.734838436590508e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613647460937,0.0,0.0,0.0001047232144628,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.43798828125,0.0,0.0,0.000496742723044,288.4979553222656,294.1499938964844,302.09375,297.7519226074219,298.61993408203125,302.1330871582031,283.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598216904327,1.2859552533939222e-08,0.0010598088847473,-0.032730896025896,0.0,0.0,0.0,-0.0111878318712115,60.0,30.474266052246094,0.0,-7.658205447569345e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670104980469,0.0,0.0,9.944733028532936e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667053222656,0.0,0.0,0.0001047232581186,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800109863281,0.0,0.0,7.734838436590508e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613647460937,0.0,0.0,0.0001047232144628,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.43798828125,0.0,0.0,0.000496742723044,288.4979553222656,294.1499938964844,302.09375,297.7519226074219,298.61993408203125,302.1330871582031,283.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598216904327,1.2859552533939222e-08,0.0010598088847473,-0.032730896025896,0.0,0.0,0.0,-0.0111878318712115,60.0,30.474266052246094,0.0,-7.658205447569345e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4602355957031,0.0,0.0,9.985156793845816e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599304199219,0.0,0.0,0.0001051489380188,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731750488281,0.0,0.0,7.766278577037156e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45465087890625,0.0,0.0,0.000105148894363,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314270019531,0.0,0.0,0.0004987620050087,288.488037109375,294.1499938964844,302.0749816894531,297.7595520019531,298.6525573730469,302.1202392578125,283.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641275439411,1.3363151474266033e-08,0.0010641142725944,-0.0340483859181404,0.0,0.0,0.0,-0.0114374831318855,60.0,30.43663215637207,0.0,-7.720569072944272e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532775878906,0.0,0.0,0.0001003225333988,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4529724121094,0.0,0.0,0.0001056448891176,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.46612548828125,0.0,0.0,7.802909385645762e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477233886719,0.0,0.0,0.0001056448454619,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4246520996094,0.0,0.0,0.0005011146422475,288.47784423828125,294.1499938964844,302.0562744140625,297.7670593261719,298.6848449707031,302.1055603027344,283.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069142948836,1.3949907895494109e-08,0.0010691289789974,-0.0355832129716873,0.0,0.0,0.0,-0.0117283510044217,60.0,30.426990509033203,0.0,-7.793549627876929e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.43878173828125,0.0,0.0,0.0001015129892039,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4384765625,0.0,0.0,0.0001068984929588,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4514465332031,0.0,0.0,7.895500311860815e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.43328857421875,0.0,0.0,0.0001068984420271,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105224609375,0.0,0.0,0.0005070611950941,288.45672607421875,294.1499938964844,302.0189208984375,297.7815856933594,298.7485656738281,302.0716247558594,283.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818276787176,1.5433144540111243e-08,0.0010818123118951,-0.0394619032740592,0.0,0.0,0.0,-0.0124636562541127,60.0,30.48395347595215,0.0,-7.979562610671564e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.43878173828125,0.0,0.0,0.0001015129892039,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4384765625,0.0,0.0,0.0001068984929588,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4514465332031,0.0,0.0,7.895500311860815e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.43328857421875,0.0,0.0,0.0001068984420271,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105224609375,0.0,0.0,0.0005070611950941,288.45672607421875,294.1499938964844,302.0189208984375,297.7815856933594,298.7485656738281,302.0716247558594,283.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818276787176,1.5433144540111243e-08,0.0010818123118951,-0.0394619032740592,0.0,0.0,0.0,-0.0124636562541127,60.0,30.48395347595215,0.0,-7.979562610671564e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42901611328125,0.0,0.0,0.0001024423472699,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287109375,0.0,0.0,0.0001078771529137,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415588378906,0.0,0.0,7.967784040374681e-05,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.423583984375,0.0,0.0,0.0001078771092579,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010314941406,0.0,0.0,0.0005117035470902,288.4425964355469,294.1499938964844,301.9951171875,297.7904357910156,298.7887268066406,302.0473327636719,283.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917297331616,1.659114090557523e-08,0.0010917130857706,-0.0424888730049133,0.0,0.0,0.0,-0.0130377188324928,60.0,30.571548461914062,0.0,-8.126309580802626e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.42340087890625,0.0,0.0,0.0001030034036375,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.423095703125,0.0,0.0,0.0001084679752239,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4358825683594,0.0,0.0,8.011421596165746e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,0.0001084679242921,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955383300781,0.0,0.0,0.0005145061295479,288.4344787597656,294.1499938964844,301.9817199707031,297.79522705078125,298.8111572265625,302.033203125,283.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977073106914,1.7290233245148556e-08,0.0010976899648085,-0.0443157367408275,0.0,0.0,0.0,-0.0133842844516038,60.0,30.63313865661621,0.0,-8.215548774614946e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071350097656,0.0,0.0,0.0001047213372658,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068603515625,0.0,0.0,0.0001102770402212,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4194641113281,0.0,0.0,8.145038736984134e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017944335937,0.0,0.0,0.0001102769892895,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3796691894531,0.0,0.0,0.0005230875103734,288.4111328125,294.1499938964844,301.9447021484375,297.8077087402344,298.872802734375,301.9923095703125,283.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160116409882,1.9430892450600368e-08,0.0011159921996295,-0.0499068945646286,0.0,0.0,0.0,-0.0144454892724752,60.0,30.859214782714844,0.0,-8.491830527646017e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071350097656,0.0,0.0,0.0001047213372658,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068603515625,0.0,0.0,0.0001102770402212,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4194641113281,0.0,0.0,8.145038736984134e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017944335937,0.0,0.0,0.0001102769892895,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3796691894531,0.0,0.0,0.0005230875103734,288.4111328125,294.1499938964844,301.9447021484375,297.8077087402344,298.872802734375,301.9923095703125,283.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160116409882,1.9430892450600368e-08,0.0011159921996295,-0.0499068945646286,0.0,0.0,0.0,-0.0144454892724752,60.0,30.859214782714844,0.0,-8.491830527646017e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38995361328125,0.0,0.0,0.0001065545802703,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,0.0001122075336752,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.402099609375,0.0,0.0,8.287624223157763e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847045898437,0.0,0.0,0.0001122074900195,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628845214844,0.0,0.0,0.0005322449142113,288.3865966796875,294.1499938964844,301.9078369140625,297.8188171386719,298.9335021972656,301.9505615234375,283.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355450842529,2.1715308662351173e-08,0.0011355233145877,-0.0558684468269348,0.0,0.0,0.0,-0.0155779588967561,60.0,31.142898559570312,0.0,-8.79169803624791e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38995361328125,0.0,0.0,0.0001065545802703,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,0.0001122075336752,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.402099609375,0.0,0.0,8.287624223157763e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847045898437,0.0,0.0,0.0001122074900195,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628845214844,0.0,0.0,0.0005322449142113,288.3865966796875,294.1499938964844,301.9078369140625,297.8188171386719,298.9335021972656,301.9505615234375,283.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355450842529,2.1715308662351173e-08,0.0011355233145877,-0.0558684468269348,0.0,0.0,0.0,-0.0155779588967561,60.0,31.142898559570312,0.0,-8.79169803624791e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3810119628906,0.0,0.0,0.0001074689789675,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807373046875,0.0,0.0,0.0001131704411818,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39306640625,0.0,0.0,8.358744526049122e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.37579345703125,0.0,0.0,0.0001131703975261,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540954589844,0.0,0.0,0.0005368125275708,288.3738708496094,294.1499938964844,301.8894958496094,297.82379150390625,298.9635009765625,301.9297790527344,283.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452886974439,2.285476519148233e-08,0.0011452657636255,-0.0588399022817611,0.0,0.0,0.0,-0.0161428321152925,60.0,31.29884147644043,0.0,-8.94321274813592e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.371826171875,0.0,0.0,0.0001083629031199,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715515136719,0.0,0.0,0.000114111790026,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838195800781,0.0,0.0,8.428272121818736e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666381835937,0.0,0.0,0.0001141117390943,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451232910156,0.0,0.0,0.0005412778118625,288.3608703613281,294.1499938964844,301.87115478515625,297.8283386230469,298.99322509765625,301.9091796875,283.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154814613983,2.3968711460042872e-08,0.0011547906324267,-0.0617433525621891,0.0,0.0,0.0,-0.0166950598359107,60.0,31.45877456665039,0.0,-9.092583752590144e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528747558594,0.0,0.0,0.0001100133231375,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35260009765625,0.0,0.0,0.0001158497543656,299.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646545410156,0.0,0.0,8.556637476431206e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3477478027344,0.0,0.0,0.0001158497107098,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265380859375,0.0,0.0,0.0005495219957083,288.3341064453125,294.1499938964844,301.8346862792969,297.8359680175781,299.0519714355469,301.8686828613281,283.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723990319296,2.602534188156369e-08,0.0011723729548975,-0.0670998021960258,0.0,0.0,0.0,-0.0177146028727293,60.0,31.77598190307617,0.0,-9.371607490038516e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528747558594,0.0,0.0,0.0001100133231375,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35260009765625,0.0,0.0,0.0001158497543656,299.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646545410156,0.0,0.0,8.556637476431206e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3477478027344,0.0,0.0,0.0001158497107098,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265380859375,0.0,0.0,0.0005495219957083,288.3341064453125,294.1499938964844,301.8346862792969,297.8359680175781,299.0519714355469,301.8686828613281,283.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723990319296,2.602534188156369e-08,0.0011723729548975,-0.0670998021960258,0.0,0.0,0.0,-0.0177146028727293,60.0,31.77598190307617,0.0,-9.371607490038516e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330383300781,0.0,0.0,0.0001113791222451,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.332763671875,0.0,0.0,0.0001172880074591,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446655273437,0.0,0.0,8.662866457598284e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279724121094,0.0,0.0,0.0001172879638033,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070983886719,0.0,0.0,0.0005563444574363,288.3062744140625,294.1499938964844,301.7984313964844,297.84149169921875,299.1094970703125,301.8293762207031,283.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869518784806,2.7727269369393084e-08,0.001186924171634,-0.0715281888842582,0.0,0.0,0.0,-0.0185583122074604,60.0,32.063385009765625,0.0,-9.605692241621e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330383300781,0.0,0.0,0.0001113791222451,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.332763671875,0.0,0.0,0.0001172880074591,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446655273437,0.0,0.0,8.662866457598284e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279724121094,0.0,0.0,0.0001172879638033,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070983886719,0.0,0.0,0.0005563444574363,288.3062744140625,294.1499938964844,301.7984313964844,297.84149169921875,299.1094970703125,301.8293762207031,283.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869518784806,2.7727269369393084e-08,0.001186924171634,-0.0715281888842582,0.0,0.0,0.0,-0.0185583122074604,60.0,32.063385009765625,0.0,-9.605692241621e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124084472656,0.0,0.0,0.0001124042755691,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121643066406,0.0,0.0,0.0001183675412903,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3238830566406,0.0,0.0,8.742600766709074e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074645996094,0.0,0.0,0.0001183674976346,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,0.0005614654510281,288.27752685546875,294.1499938964844,301.76239013671875,297.8446655273437,299.1656188964844,301.7911376953125,283.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197874546051,2.9004633361751075e-08,0.0011978454422205,-0.0748491734266281,0.0,0.0,0.0,-0.019191550090909,60.0,32.29729461669922,0.0,-9.783274634855844e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124084472656,0.0,0.0,0.0001124042755691,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121643066406,0.0,0.0,0.0001183675412903,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3238830566406,0.0,0.0,8.742600766709074e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074645996094,0.0,0.0,0.0001183674976346,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,0.0005614654510281,288.27752685546875,294.1499938964844,301.76239013671875,297.8446655273437,299.1656188964844,301.7911376953125,283.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197874546051,2.9004633361751075e-08,0.0011978454422205,-0.0748491734266281,0.0,0.0,0.0,-0.019191550090909,60.0,32.29729461669922,0.0,-9.783274634855844e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911071777344,0.0,0.0,0.0001130861346609,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,0.0001190855764434,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023986816406,0.0,0.0,8.795633766567335e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862243652344,0.0,0.0,0.0001190855255117,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26593017578125,0.0,0.0,0.0005648716469295,288.2479248046875,294.1499938964844,301.7265930175781,297.84527587890625,299.2201538085937,301.7538757324219,283.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205138512887,2.9854120953132224e-08,0.0012051087105646,-0.0770564079284668,0.0,0.0,0.0,-0.0196126755326986,60.0,32.459163665771484,0.0,-9.902272779527268e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911071777344,0.0,0.0,0.0001130861346609,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,0.0001190855764434,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023986816406,0.0,0.0,8.795633766567335e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862243652344,0.0,0.0,0.0001190855255117,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26593017578125,0.0,0.0,0.0005648716469295,288.2479248046875,294.1499938964844,301.7265930175781,297.84527587890625,299.2201538085937,301.7538757324219,283.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205138512887,2.9854120953132224e-08,0.0012051087105646,-0.0770564079284668,0.0,0.0,0.0,-0.0196126755326986,60.0,32.459163665771484,0.0,-9.902272779527268e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802124023437,0.0,0.0,0.0001133321275119,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27996826171875,0.0,0.0,0.0001193446150864,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914123535156,0.0,0.0,8.81476589711383e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753601074219,0.0,0.0,0.0001193445641547,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552490234375,0.0,0.0,0.0005661005270667,288.2328796386719,294.1499938964844,301.7087707519531,297.84454345703125,299.2467956542969,301.73553466796875,283.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077599531039,3.016053540250141e-08,0.0012077298015356,-0.0778522938489914,0.0,0.0,0.0,-0.0197645835578441,60.0,32.51388168334961,0.0,-9.94537145970753e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691955566406,0.0,0.0,0.000113529524242,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2689208984375,0.0,0.0,0.0001195524746435,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803039550781,0.0,0.0,8.830118895275518e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643737792969,0.0,0.0,0.0001195524309878,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.244384765625,0.0,0.0,0.0005670866230502,288.2176513671875,294.1499938964844,301.6910400390625,297.8430480957031,299.27301025390625,301.71734619140625,283.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098611332476,3.0406376083647046e-08,0.0012098307488486,-0.0784907415509224,0.0,0.0,0.0,-0.0198864508420228,60.0,32.55192947387695,0.0,-9.980017523503193e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467041015625,0.0,0.0,0.0001138538427767,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464599609375,0.0,0.0,0.000119893993542,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2576599121094,0.0,0.0,8.85534318513237e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.241943359375,0.0,0.0,0.0001198939498863,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222900390625,0.0,0.0,0.0005687068914994,288.1867980957031,294.1499938964844,301.6557312011719,297.8377990722656,299.3241271972656,301.68133544921875,283.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133142445236,3.0810223705657336e-08,0.0012132833944633,-0.0795393288135528,0.0,0.0,0.0,-0.0200866516679525,60.0,32.5908203125,0.0,-1.0037062736500957e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467041015625,0.0,0.0,0.0001138538427767,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464599609375,0.0,0.0,0.000119893993542,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2576599121094,0.0,0.0,8.85534318513237e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.241943359375,0.0,0.0,0.0001198939498863,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222900390625,0.0,0.0,0.0005687068914994,288.1867980957031,294.1499938964844,301.6557312011719,297.8377990722656,299.3241271972656,301.68133544921875,283.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133142445236,3.0810223705657336e-08,0.0012132833944633,-0.0795393288135528,0.0,0.0,0.0,-0.0200866516679525,60.0,32.5908203125,0.0,-1.0037062736500957e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301940917969,0.0,0.0,0.00011404347606,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2299499511719,0.0,0.0,0.0001200936821987,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24102783203125,0.0,0.0,8.87009227881208e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254943847656,0.0,0.0,0.000120093638543,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060241699219,0.0,0.0,0.0005696542793884,288.1642150878906,294.1499938964844,301.6304626464844,297.8320007324219,299.3598327636719,301.6557006835937,283.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153330026194,3.1046308635040993e-08,0.0012153019197285,-0.0801522061228752,0.0,0.0,0.0,-0.0202036891132593,60.0,32.59292221069336,0.0,-1.0070485956248377e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237243652344,0.0,0.0,0.0001141094107879,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22344970703125,0.0,0.0,0.0001201631093863,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344970703125,0.0,0.0,8.875219646142796e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21905517578125,0.0,0.0,0.0001201630657305,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996765136719,0.0,0.0,0.0005699836765415,288.1553649902344,294.1499938964844,301.6206970214844,297.8292541503906,299.3735046386719,301.645751953125,283.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216034637764,3.1128379873734964e-08,0.0012160034384578,-0.0803652480244636,0.0,0.0,0.0,-0.0202443730086088,60.0,32.58985900878906,0.0,-1.0082118251375505e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20025634765625,0.0,0.0,0.0001143051122198,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20001220703125,0.0,0.0,0.0001203691936098,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108764648437,0.0,0.0,8.890440949471667e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,0.000120369149954,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17657470703125,0.0,0.0,0.0005709615070372,288.1234741210937,294.1499938964844,301.5859375,297.8172302246094,299.4211730957031,301.6105651855469,283.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181170750409,3.1371925501844096e-08,0.0012180857593193,-0.0809973701834678,0.0,0.0,0.0,-0.0203651078045368,60.0,32.55863952636719,0.0,-1.0116675497329197e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20025634765625,0.0,0.0,0.0001143051122198,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20001220703125,0.0,0.0,0.0001203691936098,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108764648437,0.0,0.0,8.890440949471667e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,0.000120369149954,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17657470703125,0.0,0.0,0.0005709615070372,288.1234741210937,294.1499938964844,301.5859375,297.8172302246094,299.4211730957031,301.6105651855469,283.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181170750409,3.1371925501844096e-08,0.0012180857593193,-0.0809973701834678,0.0,0.0,0.0,-0.0203651078045368,60.0,32.55863952636719,0.0,-1.0116675497329197e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764221191406,0.0,0.0,0.0001144471752922,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761779785156,0.0,0.0,0.0001205187800223,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868896484375,0.0,0.0,8.901489491108805e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.171875,0.0,0.0,0.0001205187436426,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.153076171875,0.0,0.0,0.0005716713494621,288.0911865234375,294.1499938964844,301.5514831542969,297.8014221191406,299.4673156738281,301.57568359375,283.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196275638416,3.1548612611231874e-08,0.0012195960152894,-0.0814559012651443,0.0,0.0,0.0,-0.0204526986926794,60.0,32.503761291503906,0.0,-1.0141783235440017e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764221191406,0.0,0.0,0.0001144471752922,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761779785156,0.0,0.0,0.0001205187800223,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868896484375,0.0,0.0,8.901489491108805e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.171875,0.0,0.0,0.0001205187436426,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.153076171875,0.0,0.0,0.0005716713494621,288.0911865234375,294.1499938964844,301.5514831542969,297.8014221191406,299.4673156738281,301.57568359375,283.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196275638416,3.1548612611231874e-08,0.0012195960152894,-0.0814559012651443,0.0,0.0,0.0,-0.0204526986926794,60.0,32.503761291503906,0.0,-1.0141783235440017e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643371582031,0.0,0.0,0.0001144968846347,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640930175781,0.0,0.0,0.0001205711305374,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747131347656,0.0,0.0,8.905355934984982e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1598205566406,0.0,0.0,0.0001205710868816,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,0.0005719197797589,288.0749206542969,294.1499938964844,301.53436279296875,297.79205322265625,299.4897155761719,301.55841064453125,283.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201557401567,3.1610390749392536e-08,0.0012201241916045,-0.0816162079572677,0.0,0.0,0.0,-0.0204833224415779,60.0,32.466529846191406,0.0,-1.015056909636769e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15216064453125,0.0,0.0,0.0001145344213,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,0.0001206106608151,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624755859375,0.0,0.0,8.908275049179792e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,0.0001206106171594,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291809082031,0.0,0.0,0.00057210738305,288.0585327148437,294.1499938964844,301.517333984375,297.7816467285156,299.5116882324219,301.54119873046875,283.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220554462634,3.165699169471736e-08,0.0012205227976664,-0.0817371308803558,0.0,0.0,0.0,-0.0205064248293638,60.0,32.423439025878906,0.0,-1.0157199170635069e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275634765625,0.0,0.0,0.0001145705828093,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,0.0001206487286253,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377258300781,0.0,0.0,8.911086479201913e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231689453125,0.0,0.0,0.0001206486849696,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,0.0005722882342524,288.0255432128906,294.1499938964844,301.4834899902344,297.7576599121094,299.554443359375,301.507080078125,283.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209366541355,3.170168483279667e-08,0.0012209048727527,-0.0818531066179275,0.0,0.0,0.0,-0.020528582856059,60.0,32.3209114074707,0.0,-1.0163560659748329e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
