time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17697480,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275634765625,0.0,0.0,0.0001145705828093,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,0.0001206487286253,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377258300781,0.0,0.0,8.911086479201913e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231689453125,0.0,0.0,0.0001206486849696,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,0.0005722882342524,288.0255432128906,294.1499938964844,301.4834899902344,297.7576599121094,299.554443359375,301.507080078125,283.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209366541355,3.170168483279667e-08,0.0012209048727527,-0.0818531066179275,0.0,0.0,0.0,-0.020528582856059,60.0,32.3209114074707,0.0,-1.0163560659748329e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026611328125,0.0,0.0,0.0001145529386121,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024169921875,0.0,0.0,0.0001206301385536,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,8.909713506000116e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09832763671875,0.0,0.0,0.0001206301021738,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0803527832031,0.0,0.0,0.0005722003406845,287.9922790527344,294.1499938964844,301.45001220703125,297.7292175292969,299.5956115722656,301.47332763671875,284.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207456165924,3.16793240529023e-08,0.0012207139516249,-0.0817950889468193,0.0,0.0,0.0,-0.020517498254776,60.0,32.19607162475586,0.0,-1.0160377428292122e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026611328125,0.0,0.0,0.0001145529386121,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024169921875,0.0,0.0,0.0001206301385536,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,8.909713506000116e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09832763671875,0.0,0.0,0.0001206301021738,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0803527832031,0.0,0.0,0.0005722003406845,287.9922790527344,294.1499938964844,301.45001220703125,297.7292175292969,299.5956115722656,301.47332763671875,284.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207456165924,3.16793240529023e-08,0.0012207139516249,-0.0817950889468193,0.0,0.0,0.0,-0.020517498254776,60.0,32.19607162475586,0.0,-1.0160377428292122e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,0.0001144941925304,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772399902344,0.0,0.0,0.000120568278362,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,8.905144204618409e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,0.0001205682347062,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555114746094,0.0,0.0,0.0005719071486964,287.95880126953125,294.1499938964844,301.4175720214844,297.6993103027344,299.6351623535156,301.44024658203125,284.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201166246086,3.1605747352614344e-08,0.001220084959641,-0.0816041603684425,0.0,0.0,0.0,-0.0204810239374637,60.0,32.050079345703125,0.0,-1.0149909002166169e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,0.0001144941925304,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772399902344,0.0,0.0,0.000120568278362,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,8.905144204618409e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,0.0001205682347062,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555114746094,0.0,0.0,0.0005719071486964,287.95880126953125,294.1499938964844,301.4175720214844,297.6993103027344,299.6351623535156,301.44024658203125,284.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201166246086,3.1605747352614344e-08,0.001220084959641,-0.0816041603684425,0.0,0.0,0.0,-0.0204810239374637,60.0,32.050079345703125,0.0,-1.0149909002166169e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,0.000114409791422,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,0.0001204793879878,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,8.89857838046737e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478210449219,0.0,0.0,0.000120479351608,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303955078125,0.0,0.0,0.0005714857834391,287.9251708984375,294.1499938964844,301.38690185546875,297.6710205078125,299.67315673828125,301.4085388183594,284.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192141730338,3.1500189123789823e-08,0.0012191827408969,-0.0813302397727966,0.0,0.0,0.0,-0.0204286947846412,60.0,31.89215469360352,0.0,-1.0134898786873237e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,0.000114409791422,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,0.0001204793879878,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,8.89857838046737e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478210449219,0.0,0.0,0.000120479351608,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303955078125,0.0,0.0,0.0005714857834391,287.9251708984375,294.1499938964844,301.38690185546875,297.6710205078125,299.67315673828125,301.4085388183594,284.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192141730338,3.1500189123789823e-08,0.0012191827408969,-0.0813302397727966,0.0,0.0,0.0,-0.0204286947846412,60.0,31.89215469360352,0.0,-1.0134898786873237e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392150878906,0.0,0.0,0.0001143583212979,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,0.0001204251893796,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.048828125,0.0,0.0,8.894575148588046e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350341796875,0.0,0.0,0.0001204251529998,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01776123046875,0.0,0.0,0.0005712287966161,287.90826416015625,294.1499938964844,301.3721923828125,297.6574401855469,299.6915588378906,301.3933410644531,284.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186642270535,3.143586724263514e-08,0.0012186327949166,-0.0811633095145225,0.0,0.0,0.0,-0.0203968081623315,60.0,31.81059837341309,0.0,-1.0125758365120421e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263671875,0.0,0.0,0.0001143015906563,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,0.0001203654464916,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,8.890163007890806e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,0.0001203654101118,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00506591796875,0.0,0.0,0.0005709455581381,287.891357421875,294.1499938964844,301.35791015625,297.6442565917969,299.7095947265625,301.3785705566406,284.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180584017187,3.136498349931571e-08,0.0012180269695818,-0.0809793472290039,0.0,0.0,0.0,-0.0203616693615913,60.0,31.72808074951172,0.0,-1.0115689264011962e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,0.0001141722459578,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,0.0001202292332891,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,8.880101813701913e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964294433594,0.0,0.0,0.0001202291969093,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795227050781,0.0,0.0,0.0005702996859326,287.85748291015625,294.1499938964844,301.3305358886719,297.6190185546875,299.74462890625,301.3501281738281,284.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166770175099,3.120342029205858e-08,0.0012166458182036,-0.080560028553009,0.0,0.0,0.0,-0.0202815793454647,60.0,31.56117820739746,0.0,-1.0092760049928985e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,0.0001141722459578,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,0.0001202292332891,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,8.880101813701913e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964294433594,0.0,0.0,0.0001202291969093,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795227050781,0.0,0.0,0.0005702996859326,287.85748291015625,294.1499938964844,301.3305358886719,297.6190185546875,299.74462890625,301.3501281738281,284.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166770175099,3.120342029205858e-08,0.0012166458182036,-0.080560028553009,0.0,0.0,0.0,-0.0202815793454647,60.0,31.56117820739746,0.0,-1.0092760049928985e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,0.0001140538515755,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794921875,0.0,0.0,0.0001201045524794,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889831542969,0.0,0.0,8.870893361745402e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756774902344,0.0,0.0,0.0001201045160996,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,0.0005697084707207,287.830322265625,294.1499938964844,301.30975341796875,297.599853515625,299.7716064453125,301.3285827636719,284.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154130963608,3.1055584770456335e-08,0.0012153821298852,-0.080176293849945,0.0,0.0,0.0,-0.020208291709423,60.0,31.42645072937012,0.0,-1.0071800460309532e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,0.0001140227250289,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742736816406,0.0,0.0,0.0001200717742904,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837646484375,0.0,0.0,8.868471923051402e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,0.0001200717379106,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,0.0005695530562661,287.8235168457031,294.1499938964844,301.3047180175781,297.59521484375,299.7782592773437,301.3233337402344,284.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150808470323,3.1016721635523936e-08,0.0012150498805567,-0.0800754129886627,0.0,0.0,0.0,-0.0201890263706445,60.0,31.39268684387207,0.0,-1.0066294464650129e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,0.0001138548323069,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481201171875,0.0,0.0,0.0001198949685203,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,8.855413034325466e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,0.0001198949321405,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.927978515625,0.0,0.0,0.0005687145749107,287.78955078125,294.1499938964844,301.2803649902344,297.5727233886719,299.810546875,301.2980651855469,284.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132889823988,3.08071292920431e-08,0.0012132581323385,-0.0795312970876693,0.0,0.0,0.0,-0.0200851242989301,60.0,31.223464965820312,0.0,-1.0036625042175729e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,0.0001138548323069,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481201171875,0.0,0.0,0.0001198949685203,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,8.855413034325466e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,0.0001198949321405,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.927978515625,0.0,0.0,0.0005687145749107,287.78955078125,294.1499938964844,301.2803649902344,297.5727233886719,299.810546875,301.2980651855469,284.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132889823988,3.08071292920431e-08,0.0012132581323385,-0.0795312970876693,0.0,0.0,0.0,-0.0200851242989301,60.0,31.223464965820312,0.0,-1.0036625042175729e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,0.0001136705614044,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,0.0001197009187308,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310607910156,0.0,0.0,8.841080125421286e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,0.000119700882351,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,0.0005677943699993,287.7555847167969,294.1499938964844,301.25738525390625,297.55157470703125,299.8415832519531,301.2742614746094,284.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113226111978,3.0577133713904914e-08,0.0012112919939681,-0.0789341405034065,0.0,0.0,0.0,-0.0199711080640554,60.0,31.054012298583984,0.0,-1.000411842255744e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,0.0001136705614044,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,0.0001197009187308,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310607910156,0.0,0.0,8.841080125421286e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,0.000119700882351,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,0.0005677943699993,287.7555847167969,294.1499938964844,301.25738525390625,297.55157470703125,299.8415832519531,301.2742614746094,284.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113226111978,3.0577133713904914e-08,0.0012112919939681,-0.0789341405034065,0.0,0.0,0.0,-0.0199711080640554,60.0,31.054012298583984,0.0,-1.000411842255744e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,0.0001135726197389,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90869140625,0.0,0.0,0.0001195977747556,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178466796875,0.0,0.0,8.833461470203474e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,0.0001195977383758,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.000567305192817,287.7386169433594,294.1499938964844,301.2464294433594,297.5414428710937,299.856689453125,301.2628173828125,284.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102775508537,3.0454891941644746e-08,0.0012102470500394,-0.0786167308688163,0.0,0.0,0.0,-0.0199105106294155,60.0,30.969274520874023,0.0,-9.98686218167677e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.895751953125,0.0,0.0,0.0001134708436438,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955383300781,0.0,0.0,0.0001194905999,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,8.825545955915004e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89190673828125,0.0,0.0,0.0001194905635202,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760070800781,0.0,0.0,0.0005667969817295,287.7216796875,294.1499938964844,301.2357482910156,297.5316162109375,299.8714904785156,301.2517395019531,284.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091916287317,3.0327885980341314e-08,0.0012091613607481,-0.0782869160175323,0.0,0.0,0.0,-0.0198475494980812,60.0,30.88459205627441,0.0,-9.96894939930826e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,0.000113257105113,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,0.0001192655181512,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780517578125,0.0,0.0,8.808921120362356e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,0.0001192654817714,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,0.000565729511436,287.68780517578125,294.1499938964844,301.21539306640625,297.5128173828125,299.9003295898437,301.23052978515625,284.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069112854078,3.0061173106332724e-08,0.0012068812502548,-0.0775942206382751,0.0,0.0,0.0,-0.019715329632163,60.0,30.715484619140625,0.0,-9.931385136496829e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,0.000113257105113,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,0.0001192655181512,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780517578125,0.0,0.0,8.808921120362356e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,0.0001192654817714,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,0.000565729511436,287.68780517578125,294.1499938964844,301.21539306640625,297.5128173828125,299.9003295898437,301.23052978515625,284.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069112854078,3.0061173106332724e-08,0.0012068812502548,-0.0775942206382751,0.0,0.0,0.0,-0.019715329632163,60.0,30.715484619140625,0.0,-9.931385136496829e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,0.0001130302116507,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,0.0001190265829791,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,8.791273285169154e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,0.0001190265465993,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,0.000564596382901,287.654052734375,294.1499938964844,301.1961975097656,297.4951171875,299.9280090332031,301.2106018066406,284.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044908944517,2.9778076893194345e-08,0.0012044610921293,-0.0768588557839393,0.0,0.0,0.0,-0.0195749904960393,60.0,30.546913146972656,0.0,-9.891590480037848e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,0.0001130302116507,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,0.0001190265829791,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,8.791273285169154e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,0.0001190265465993,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,0.000564596382901,287.654052734375,294.1499938964844,301.1961975097656,297.4951171875,299.9280090332031,301.2106018066406,284.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044908944517,2.9778076893194345e-08,0.0012044610921293,-0.0768588557839393,0.0,0.0,0.0,-0.0195749904960393,60.0,30.546913146972656,0.0,-9.891590480037848e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,0.0001127912837546,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,0.0001187749730888,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,8.772689034231007e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,0.000118774936709,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,0.0005634030676446,287.62042236328125,294.1499938964844,301.1781005859375,297.4784240722656,299.95465087890625,301.1918334960937,284.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019422138109,2.9479979346547225e-08,0.0012019127607345,-0.0760843977332115,0.0,0.0,0.0,-0.0194272138178348,60.0,30.37903594970703,0.0,-9.84977290841016e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,0.0001127912837546,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,0.0001187749730888,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,8.772689034231007e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,0.000118774936709,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,0.0005634030676446,287.62042236328125,294.1499938964844,301.1781005859375,297.4784240722656,299.95465087890625,301.1918334960937,284.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019422138109,2.9479979346547225e-08,0.0012019127607345,-0.0760843977332115,0.0,0.0,0.0,-0.0194272138178348,60.0,30.37903594970703,0.0,-9.84977290841016e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,0.0001125415219576,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.000118511954497,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,8.753262954996899e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,0.0001185119253932,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0005621556774713,287.58697509765625,294.1499938964844,301.1610717773437,297.46270751953125,299.9802551269531,301.1741943359375,284.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992782820016,2.9168397475132224e-08,0.0011992490617558,-0.0752747654914856,0.0,0.0,0.0,-0.0192727521061897,60.0,30.21198272705078,0.0,-9.806159084746469e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,0.0001125415219576,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.000118511954497,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,8.753262954996899e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,0.0001185119253932,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0005621556774713,287.58697509765625,294.1499938964844,301.1610717773437,297.46270751953125,299.9802551269531,301.1741943359375,284.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992782820016,2.9168397475132224e-08,0.0011992490617558,-0.0752747654914856,0.0,0.0,0.0,-0.0192727521061897,60.0,30.21198272705078,0.0,-9.806159084746469e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,0.0001124131376855,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,0.0001183767599286,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,8.743276703171432e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,0.0001183767235488,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,0.0005615144618786,287.5703125,294.1499938964844,301.15289306640625,297.4552001953125,299.99267578125,301.1657409667969,284.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979088885709,2.9008237589778225e-08,0.0011978799011558,-0.0748585313558578,0.0,0.0,0.0,-0.0191933549940586,60.0,30.12880516052246,0.0,-9.783777699112761e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,0.0001122813700931,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,0.000118237992865,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,8.733027789276093e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,0.0001182379637612,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,0.0005608563660643,287.5536804199219,294.1499938964844,301.1449890136719,297.4478759765625,300.0048217773437,301.15753173828125,284.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965035228058,2.8843864186001162e-08,0.001196474651806,-0.0744313225150108,0.0,0.0,0.0,-0.0191118698567152,60.0,30.04581069946289,0.0,-9.760834984717805e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,0.0001120009183068,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,0.0001179426617454,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,8.711215195944533e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,0.0001179426326416,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,0.0005594557151198,287.5206298828125,294.1499938964844,301.1297912597656,297.43389892578125,300.02850341796875,301.141845703125,284.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935126967728,2.8494046233618064e-08,0.0011934841750189,-0.0735219866037368,0.0,0.0,0.0,-0.0189384538680315,60.0,29.879600524902344,0.0,-9.712096016301076e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,0.0001120009183068,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,0.0001179426617454,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,8.711215195944533e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,0.0001179426326416,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,0.0005594557151198,287.5206298828125,294.1499938964844,301.1297912597656,297.43389892578125,300.02850341796875,301.141845703125,284.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935126967728,2.8494046233618064e-08,0.0011934841750189,-0.0735219866037368,0.0,0.0,0.0,-0.0189384538680315,60.0,29.879600524902344,0.0,-9.712096016301076e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,0.0001117318024626,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,0.0001176592631964,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,8.690282993484288e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,0.0001176592340925,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,0.000558111583814,287.49169921875,294.1499938964844,301.1171264648437,297.4222106933594,300.0485534667969,301.1287536621094,284.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906429426744,2.8158392950672364e-08,0.0011906147701665,-0.0726493075489997,0.0,0.0,0.0,-0.0187720600515604,60.0,29.73225784301757,0.0,-9.665446043527481e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,0.0001116923012887,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,0.0001176176665467,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,8.687210356583819e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,0.0001176176374428,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,0.0005579142598435,287.48779296875,294.1499938964844,301.1154479980469,297.420654296875,300.05126953125,301.12701416015625,284.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119022175204,2.8109127470088424e-08,0.0011901936959475,-0.0725212097167968,0.0,0.0,0.0,-0.0187476370483636,60.0,29.711959838867188,0.0,-9.658608490781265e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,0.0001113503312808,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,0.0001172575575765,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,8.66061236592941e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0001172575211967,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,0.0005562062724493,287.4552307128906,294.1499938964844,301.1018371582031,297.4081115722656,300.0731506347656,301.11297607421875,284.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865753913298,2.7682656167371533e-08,0.0011865478008985,-0.0714121460914611,0.0,0.0,0.0,-0.0185362212359905,60.0,29.541316986083984,0.0,-9.59951833578998e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,0.0001113503312808,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,0.0001172575575765,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,8.66061236592941e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0001172575211967,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,0.0005562062724493,287.4552307128906,294.1499938964844,301.1018371582031,297.4081115722656,300.0731506347656,301.11297607421875,284.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865753913298,2.7682656167371533e-08,0.0011865478008985,-0.0714121460914611,0.0,0.0,0.0,-0.0185362212359905,60.0,29.541316986083984,0.0,-9.59951833578998e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,0.0001109746008296,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,0.0001168618837255,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,8.631388482172042e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.0001168618546216,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,0.0005543296574614,287.4229736328125,294.1499938964844,301.0888977050781,297.39617919921875,300.0941772460937,301.09967041015625,284.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825693072751,2.721410652384293e-08,0.0011825420660898,-0.0701933652162551,0.0,0.0,0.0,-0.0183039456605911,60.0,29.36679077148437,0.0,-9.534807077216101e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,0.0001109746008296,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,0.0001168618837255,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,8.631388482172042e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.0001168618546216,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,0.0005543296574614,287.4229736328125,294.1499938964844,301.0888977050781,297.39617919921875,300.0941772460937,301.09967041015625,284.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825693072751,2.721410652384293e-08,0.0011825420660898,-0.0701933652162551,0.0,0.0,0.0,-0.0183039456605911,60.0,29.36679077148437,0.0,-9.534807077216101e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,0.0001107719508581,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,0.0001166484798886,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,8.615626575192437e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,0.0001166484507848,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,0.0005533174844458,287.4070129394531,294.1499938964844,301.0826721191406,297.39044189453125,300.104248046875,301.0933837890625,284.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804088717326,2.6961417987081404e-08,0.0011803818633779,-0.0695359408855438,0.0,0.0,0.0,-0.018178679049015,60.0,29.27752113342285,0.0,-9.499999009676685e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,0.0001105665869545,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,0.0001164322166005,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,8.599652937846258e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,0.0001164321874966,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,0.0005522917490452,287.39111328125,294.1499938964844,301.0765991210937,297.38482666015625,300.1141662597656,301.0871887207031,284.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782178189605,2.6705338385113464e-08,0.0011781911598518,-0.0688696131110191,0.0,0.0,0.0,-0.0180517248809337,60.0,29.18774604797364,0.0,-9.464788774948829e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
