time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17699820,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,0.0001101429224945,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068725585937,0.0,0.0,0.0001159860767074,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,8.566700853407383e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,0.0001159860476036,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,0.0005501756677404,287.3595275878906,294.1499938964844,301.0648193359375,297.3739624023437,300.1336669921875,301.0751037597656,284.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173703931272,2.61770800591421e-08,0.0011736777378246,-0.0674947798252105,0.0,0.0,0.0,-0.0177898630499839,60.0,29.00633430480957,0.0,-9.39236031172186e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,0.0001101429224945,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068725585937,0.0,0.0,0.0001159860767074,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,8.566700853407383e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,0.0001159860476036,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,0.0005501756677404,287.3595275878906,294.1499938964844,301.0648193359375,297.3739624023437,300.1336669921875,301.0751037597656,284.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173703931272,2.61770800591421e-08,0.0011736777378246,-0.0674947798252105,0.0,0.0,0.0,-0.0177898630499839,60.0,29.00633430480957,0.0,-9.39236031172186e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.0001097151398425,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,0.0001155356003437,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,8.533428626833484e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,0.0001155355712398,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,0.0005480389809235,287.3282470703125,294.1499938964844,301.0534973144531,297.363525390625,300.1524658203125,301.06353759765625,284.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691440595313,2.5643698720045904e-08,0.0011691183317452,-0.066106230020523,0.0,0.0,0.0,-0.0175254493951797,60.0,28.82383728027344,0.0,-9.31951120719532e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.0001097151398425,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,0.0001155356003437,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,8.533428626833484e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,0.0001155355712398,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,0.0005480389809235,287.3282470703125,294.1499938964844,301.0534973144531,297.363525390625,300.1524658203125,301.06353759765625,284.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691440595313,2.5643698720045904e-08,0.0011691183317452,-0.066106230020523,0.0,0.0,0.0,-0.0175254493951797,60.0,28.82383728027344,0.0,-9.31951120719532e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,0.0001092926613637,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,0.0001150907046394,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,8.500568947056308e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,0.0001150906755356,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,0.0005459288368001,287.2973022460937,294.1499938964844,301.0425720214844,297.3534240722656,300.1706237792969,301.0523986816406,284.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646394850686,2.5116932533819642e-08,0.0011646144557744,-0.0647345334291458,0.0,0.0,0.0,-0.0172643102705478,60.0,28.64194869995117,0.0,-9.24784373523835e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,0.0001092926613637,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,0.0001150907046394,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,8.500568947056308e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,0.0001150906755356,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,0.0005459288368001,287.2973022460937,294.1499938964844,301.0425720214844,297.3534240722656,300.1706237792969,301.0523986816406,284.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646394850686,2.5116932533819642e-08,0.0011646144557744,-0.0647345334291458,0.0,0.0,0.0,-0.0172643102705478,60.0,28.64194869995117,0.0,-9.24784373523835e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,0.0001088898497982,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,0.0001146665163105,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,8.469238673569635e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,0.0001146664944826,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,0.0005439168890006,287.2667236328125,294.1499938964844,301.0319519042969,297.3436584472656,300.1880798339844,301.0416564941406,284.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160345156677,2.461468717740445e-08,0.0011603204766288,-0.0634263604879379,0.0,0.0,0.0,-0.0170153304934501,60.0,28.46298217773437,0.0,-9.179769477896117e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,0.0001088898497982,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,0.0001146665163105,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,8.469238673569635e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,0.0001146664944826,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,0.0005439168890006,287.2667236328125,294.1499938964844,301.0319519042969,297.3436584472656,300.1880798339844,301.0416564941406,284.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160345156677,2.461468717740445e-08,0.0011603204766288,-0.0634263604879379,0.0,0.0,0.0,-0.0170153304934501,60.0,28.46298217773437,0.0,-9.179769477896117e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0001087047858163,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.0001144716370617,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,8.454844646621495e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,0.0001144716079579,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,0.0005429925513453,287.2516174316406,294.1499938964844,301.0267333984375,297.3388671875,300.1965026855469,301.03643798828125,284.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158369355835,2.438393309489584e-08,0.0011583449086174,-0.0628252178430557,0.0,0.0,0.0,-0.0169009231030941,60.0,28.37629508972168,0.0,-9.148577362338985e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,0.000108530774014,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,0.0001142883847933,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,8.44130918267183e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,0.0001142883556894,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,0.0005421233945526,287.2366027832031,294.1499938964844,301.0216064453125,297.3341064453125,300.2047424316406,301.03125,284.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565157910808,2.4166951106963097e-08,0.0011564916931092,-0.0622598901391029,0.0,0.0,0.0,-0.0167933665215969,60.0,28.29190254211425,0.0,-9.119295185655576e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,0.0001082066664821,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,0.0001139470841735,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,8.41610089992173e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,0.0001139470550697,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,0.0005405045812949,287.206787109375,294.1499938964844,301.01141357421875,297.32470703125,300.2208557128906,301.02099609375,284.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530596530064,2.3762812162431143e-08,0.0011530359042808,-0.0612067952752113,0.0,0.0,0.0,-0.0165930185467004,60.0,28.127805709838867,0.0,-9.064880401865596e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,0.0001082066664821,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,0.0001139470841735,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,8.41610089992173e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,0.0001139470550697,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,0.0005405045812949,287.206787109375,294.1499938964844,301.01141357421875,297.32470703125,300.2208557128906,301.02099609375,284.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530596530064,2.3762812162431143e-08,0.0011530359042808,-0.0612067952752113,0.0,0.0,0.0,-0.0165930185467004,60.0,28.127805709838867,0.0,-9.064880401865596e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,0.0001079437424778,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,0.0001136702121584,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,8.395651093451306e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,0.0001136701830546,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,0.0005391914164647,287.17852783203125,294.1499938964844,301.0017395019531,297.3157958984375,300.2357788085937,301.0113220214844,284.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502566048875,2.3434937546085173e-08,0.0011502330889925,-0.0603522770106792,0.0,0.0,0.0,-0.0164304804056882,60.0,27.97960662841797,0.0,-9.020853752872426e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,0.0001079349094652,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,0.0001136609062086,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,8.394963515456766e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,0.0001136608771048,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,0.0005391472950577,287.1773681640625,294.1499938964844,301.0013427734375,297.3154296875,300.2363586425781,301.01092529296875,284.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501623084768,2.3423917028253527e-08,0.0011501389089971,-0.0603235512971878,0.0,0.0,0.0,-0.0164250172674655,60.0,27.973827362060547,0.0,-9.019375823982045e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,0.0001077224660548,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0001134371923399,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,8.378440543310717e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.000113437163236,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0005380862276069,287.1482849121094,294.1499938964844,300.9913024902344,297.30615234375,300.25128173828125,301.0008850097656,284.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478969827294,2.3158950313018067e-08,0.0011478738160803,-0.0596328899264335,0.0,0.0,0.0,-0.0162936653941869,60.0,27.831478118896484,0.0,-8.983877819446209e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,0.0001077224660548,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0001134371923399,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,8.378440543310717e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.000113437163236,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0005380862276069,287.1482849121094,294.1499938964844,300.9913024902344,297.30615234375,300.25128173828125,301.0008850097656,284.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478969827294,2.3158950313018067e-08,0.0011478738160803,-0.0596328899264335,0.0,0.0,0.0,-0.0162936653941869,60.0,27.831478118896484,0.0,-8.983877819446209e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0001075778636732,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.000113284913823,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,8.36719264043495e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.0001132848847191,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0005373641033656,287.1195373535156,294.1499938964844,300.981201171875,297.2968444824219,300.2656555175781,300.9908142089844,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463545961305,2.2978531077910705e-08,0.0011463316623121,-0.0591625608503818,0.0,0.0,0.0,-0.0162042267620563,60.0,27.70221328735352,0.0,-8.959746367054323e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0001075778636732,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.000113284913823,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,8.36719264043495e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.0001132848847191,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0005373641033656,287.1195373535156,294.1499938964844,300.981201171875,297.2968444824219,300.2656555175781,300.9908142089844,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463545961305,2.2978531077910705e-08,0.0011463316623121,-0.0591625608503818,0.0,0.0,0.0,-0.0162042267620563,60.0,27.70221328735352,0.0,-8.959746367054323e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,0.0001075103136827,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,0.0001132137767854,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,8.361938671441749e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,0.0001132137476815,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,0.000537026731763,287.1051940917969,294.1499938964844,300.97613525390625,297.29217529296875,300.2727355957031,300.9858093261719,284.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456348001956,2.289424294588116e-08,0.0011456119827926,-0.0589428171515464,0.0,0.0,0.0,-0.0161624457687139,60.0,27.6395320892334,0.0,-8.94848355414979e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,0.0001074749961844,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,0.00011317658209,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,8.359191997442394e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,0.0001131765602622,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,0.0005368503625504,287.0909118652344,294.1499938964844,300.97100830078125,297.2874450683594,300.27978515625,300.98077392578125,284.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452562175691,2.285012712377465e-08,0.001145233400166,-0.0588278025388717,0.0,0.0,0.0,-0.0161405690014362,60.0,27.578462600708008,0.0,-8.942592444327604e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0001074810061254,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0001131829048972,299.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,8.359658386325464e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,0.0001131828830693,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0005368805141188,287.0625915527344,294.1499938964844,300.96063232421875,297.27789306640625,300.2934265136719,300.9705505371094,284.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453161714598,2.285740485774568e-08,0.0011452933540567,-0.0588467791676521,0.0,0.0,0.0,-0.0161441657692194,60.0,27.473331451416016,0.0,-8.943564466790124e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0001074810061254,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0001131829048972,299.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,8.359658386325464e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,0.0001131828830693,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0005368805141188,287.0625915527344,294.1499938964844,300.96063232421875,297.27789306640625,300.2934265136719,300.9705505371094,284.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453161714598,2.285740485774568e-08,0.0011452933540567,-0.0588467791676521,0.0,0.0,0.0,-0.0161441657692194,60.0,27.473331451416016,0.0,-8.943564466790124e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0001075812469935,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,0.0001132884644903,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,8.367454574909061e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,0.0001132884353864,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,0.0005373813910409,287.0346069335937,294.1499938964844,300.95001220703125,297.2680969238281,300.3064880371094,300.9600830078125,284.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463825358077,2.298212464779681e-08,0.0011463596019893,-0.0591719299554824,0.0,0.0,0.0,-0.0162059925496578,60.0,27.38892936706543,0.0,-8.960227404486434e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0001075812469935,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,0.0001132884644903,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,8.367454574909061e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,0.0001132884353864,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,0.0005373813910409,287.0346069335937,294.1499938964844,300.95001220703125,297.2680969238281,300.3064880371094,300.9600830078125,284.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463825358077,2.298212464779681e-08,0.0011463596019893,-0.0591719299554824,0.0,0.0,0.0,-0.0162059925496578,60.0,27.38892936706543,0.0,-8.960227404486434e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,0.0001077303531928,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,0.0001134454796556,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,8.379051723750308e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,0.0001134454578277,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,0.0005381263326853,287.0069580078125,294.1499938964844,300.9402770996094,297.2591247558594,300.3190612792969,300.9505920410156,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479696258902,2.3167746832086777e-08,0.0011479464592412,-0.0596558228135108,0.0,0.0,0.0,-0.0162980128079652,60.0,27.321422576904297,0.0,-8.985055899302098e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,0.0001077303531928,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,0.0001134454796556,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,8.379051723750308e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,0.0001134454578277,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,0.0005381263326853,287.0069580078125,294.1499938964844,300.9402770996094,297.2591247558594,300.3190612792969,300.9505920410156,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479696258902,2.3167746832086777e-08,0.0011479464592412,-0.0596558228135108,0.0,0.0,0.0,-0.0162980128079652,60.0,27.321422576904297,0.0,-8.985055899302098e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,0.0001079044086509,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28778076171875,0.0,0.0,0.0001136287610279,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.0,8.392588642891496e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,0.0001136287392,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27398681640625,0.0,0.0,0.000538995838724,286.97955322265625,294.1499938964844,300.9326477050781,297.2520751953125,300.331298828125,300.94189453125,284.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498221429064,2.3384457037423093e-08,0.0011497987434267,-0.0602207034826278,0.0,0.0,0.0,-0.0164054408669471,60.0,27.2655086517334,0.0,-9.014085833314313e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,0.0001079044086509,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28778076171875,0.0,0.0,0.0001136287610279,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.0,8.392588642891496e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,0.0001136287392,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27398681640625,0.0,0.0,0.000538995838724,286.97955322265625,294.1499938964844,300.9326477050781,297.2520751953125,300.331298828125,300.94189453125,284.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498221429064,2.3384457037423093e-08,0.0011497987434267,-0.0602207034826278,0.0,0.0,0.0,-0.0164054408669471,60.0,27.2655086517334,0.0,-9.014085833314313e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,0.0001079993380699,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,0.0001137287254096,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823181152344,0.0,0.0,8.39997228467837e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734375,0.0,0.0,0.0001137286963057,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622985839844,0.0,0.0,0.0005394701147451,286.9659118652344,294.1499938964844,300.9295349121094,297.24920654296875,300.3373107910156,300.9378662109375,284.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508347233757,2.35026611505873e-08,0.0011508112074807,-0.0605287924408912,0.0,0.0,0.0,-0.0164640489965677,60.0,27.24080276489257,0.0,-9.029939462834592e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,0.0001081024165614,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,0.0001138372754212,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,8.407989662373438e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,0.0001138372535933,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,0.0005399850779213,286.952392578125,294.1499938964844,300.9268798828125,297.24676513671875,300.3432312011719,300.9345092773437,284.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519319377839,2.3631029577586563e-08,0.0011519083054736,-0.0608633570373058,0.0,0.0,0.0,-0.016527684405446,60.0,27.22039031982422,0.0,-9.04717225580498e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,0.0001083161405404,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,0.0001140623280662,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470092773437,0.0,0.0,8.424612315138802e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,0.0001140623062383,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,0.0005410527810454,286.9254455566406,294.1499938964844,300.9228820800781,297.2431030273437,300.3549194335937,300.928466796875,284.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542059946805,2.3897179346477063e-08,0.0011541820131242,-0.0615569502115249,0.0,0.0,0.0,-0.016659615561366,60.0,27.183895111083984,0.0,-9.082954477435125e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,0.0001083161405404,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,0.0001140623280662,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470092773437,0.0,0.0,8.424612315138802e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,0.0001140623062383,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,0.0005410527810454,286.9254455566406,294.1499938964844,300.9228820800781,297.2431030273437,300.3549194335937,300.928466796875,284.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542059946805,2.3897179346477063e-08,0.0011541820131242,-0.0615569502115249,0.0,0.0,0.0,-0.016659615561366,60.0,27.183895111083984,0.0,-9.082954477435125e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178039550781,0.0,0.0,0.0001085560506908,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,0.0001143149638664,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,8.443271508440375e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,0.0001143149420386,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,0.0005422512767836,286.8990173339844,294.1499938964844,300.9205017089844,297.24090576171875,300.3661499023437,300.9255065917969,284.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567614274099,2.4195971448648386e-08,0.0011567373294383,-0.0623355098068714,0.0,0.0,0.0,-0.0168077405542135,60.0,27.163379669189453,0.0,-9.12320885504414e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178039550781,0.0,0.0,0.0001085560506908,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,0.0001143149638664,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,8.443271508440375e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,0.0001143149420386,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,0.0005422512767836,286.8990173339844,294.1499938964844,300.9205017089844,297.24090576171875,300.3661499023437,300.9255065917969,284.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567614274099,2.4195971448648386e-08,0.0011567373294383,-0.0623355098068714,0.0,0.0,0.0,-0.0168077405542135,60.0,27.163379669189453,0.0,-9.12320885504414e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,0.0001087948257918,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946105957031,0.0,0.0,0.0001145664064097,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,8.461842662654817e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19219970703125,0.0,0.0,0.0001145663845818,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815795898437,0.0,0.0,0.0005434441263787,286.872802734375,294.1499938964844,300.9195861816406,297.24005126953125,300.3772888183594,300.923095703125,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159303355962,2.449335134713237e-08,0.0011592789087444,-0.063110277056694,0.0,0.0,0.0,-0.0169551577419042,60.0,27.14627456665039,0.0,-9.163361625041945e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,0.0001087948257918,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946105957031,0.0,0.0,0.0001145664064097,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,8.461842662654817e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19219970703125,0.0,0.0,0.0001145663845818,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815795898437,0.0,0.0,0.0005434441263787,286.872802734375,294.1499938964844,300.9195861816406,297.24005126953125,300.3772888183594,300.923095703125,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159303355962,2.449335134713237e-08,0.0011592789087444,-0.063110277056694,0.0,0.0,0.0,-0.0169551577419042,60.0,27.14627456665039,0.0,-9.163361625041945e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719055175781,0.0,0.0,0.0001090453224605,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717529296875,0.0,0.0,0.000114830188977,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777038574219,0.0,0.0,8.481325494358316e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,0.0001148301671491,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.158935546875,0.0,0.0,0.000544695474673,286.8470153808594,294.1499938964844,300.91998291015625,297.2403869628906,300.3881530761719,300.922607421875,285.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619717115536,2.480534178062044e-08,0.00116194691509,-0.0639229863882064,0.0,0.0,0.0,-0.0171098262071609,60.0,27.138126373291016,0.0,-9.205581363858073e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719055175781,0.0,0.0,0.0001090453224605,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717529296875,0.0,0.0,0.000114830188977,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777038574219,0.0,0.0,8.481325494358316e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,0.0001148301671491,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.158935546875,0.0,0.0,0.000544695474673,286.8470153808594,294.1499938964844,300.91998291015625,297.2403869628906,300.3881530761719,300.922607421875,285.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619717115536,2.480534178062044e-08,0.00116194691509,-0.0639229863882064,0.0,0.0,0.0,-0.0171098262071609,60.0,27.138126373291016,0.0,-9.205581363858073e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605529785156,0.0,0.0,0.0001091708109015,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.160400390625,0.0,0.0,0.0001149623276432,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16632080078125,0.0,0.0,8.491085463901982e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580505371094,0.0,0.0,0.0001149623058154,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476745605469,0.0,0.0,0.0005453223711811,286.834228515625,294.1499938964844,300.9206237792969,297.2409973144531,300.3935241699219,300.9228820800781,285.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633082758635,2.4961636313491912e-08,0.0011632833629846,-0.0643300786614418,0.0,0.0,0.0,-0.0171873085200786,60.0,27.136091232299805,0.0,-9.226768327152969e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
