time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17702160,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492614746094,0.0,0.0,0.0001092967577278,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14910888671875,0.0,0.0,0.0001150949537986,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15496826171875,0.0,0.0,8.500881085637957e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1467590332031,0.0,0.0,0.0001150949319708,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.136474609375,0.0,0.0,0.0005459515377879,286.8215637207031,294.1499938964844,300.9215393066406,297.2418212890625,300.3988342285156,300.9234619140625,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646492639556,2.5118502833265666e-08,0.0011646241182461,-0.0647386312484741,0.0,0.0,0.0,-0.0172650702297687,60.0,27.13509178161621,0.0,-9.248057608601813e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266784667969,0.0,0.0,0.0001095487314159,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1265563964844,0.0,0.0,0.0001153602934209,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13232421875,0.0,0.0,8.52047887747176e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242370605469,0.0,0.0,0.000115360271593,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11407470703125,0.0,0.0,0.0005472103366628,286.7962646484375,294.1499938964844,300.9241027832031,297.24420166015625,300.40948486328125,300.9247741699219,285.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673329863697,2.5432337125153023e-08,0.0011673074914142,-0.0655558928847312,0.0,0.0,0.0,-0.0174206513911485,60.0,27.13362503051757,0.0,-9.290722147170528e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266784667969,0.0,0.0,0.0001095487314159,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1265563964844,0.0,0.0,0.0001153602934209,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13232421875,0.0,0.0,8.52047887747176e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242370605469,0.0,0.0,0.000115360271593,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11407470703125,0.0,0.0,0.0005472103366628,286.7962646484375,294.1499938964844,300.9241027832031,297.24420166015625,300.40948486328125,300.9247741699219,285.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673329863697,2.5432337125153023e-08,0.0011673074914142,-0.0655558928847312,0.0,0.0,0.0,-0.0174206513911485,60.0,27.13362503051757,0.0,-9.290722147170528e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10430908203125,0.0,0.0,0.0001097931162803,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10418701171875,0.0,0.0,0.0001156176367658,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098937988281,0.0,0.0,8.539485861547291e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1018981933594,0.0,0.0,0.0001156176149379,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,0.0005484311841428,286.7713317871094,294.1499938964844,300.9275207519531,297.24737548828125,300.41998291015625,300.92724609375,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699354508891,2.57367176459411e-08,0.001169909723103,-0.0663484185934066,0.0,0.0,0.0,-0.0175715442746877,60.0,27.13551521301269,0.0,-9.332195816114108e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10430908203125,0.0,0.0,0.0001097931162803,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10418701171875,0.0,0.0,0.0001156176367658,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098937988281,0.0,0.0,8.539485861547291e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1018981933594,0.0,0.0,0.0001156176149379,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,0.0005484311841428,286.7713317871094,294.1499938964844,300.9275207519531,297.24737548828125,300.41998291015625,300.92724609375,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699354508891,2.57367176459411e-08,0.001169909723103,-0.0663484185934066,0.0,0.0,0.0,-0.0175715442746877,60.0,27.13551521301269,0.0,-9.332195816114108e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820007324219,0.0,0.0,0.0001100355075323,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818786621094,0.0,0.0,0.0001158728846348,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874938964844,0.0,0.0,8.558338595321402e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,0.000115872862807,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697631835937,0.0,0.0,0.0005496420781128,286.7465209960937,294.1499938964844,300.93170166015625,297.2511901855469,300.43048095703125,300.9299621582031,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725178919732,2.6038614819867693e-08,0.0011724919313564,-0.0671343505382537,0.0,0.0,0.0,-0.0177212096750736,60.0,27.137989044189453,0.0,-9.373421505642909e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820007324219,0.0,0.0,0.0001100355075323,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818786621094,0.0,0.0,0.0001158728846348,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874938964844,0.0,0.0,8.558338595321402e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,0.000115872862807,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697631835937,0.0,0.0,0.0005496420781128,286.7465209960937,294.1499938964844,300.93170166015625,297.2511901855469,300.43048095703125,300.9299621582031,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725178919732,2.6038614819867693e-08,0.0011724919313564,-0.0671343505382537,0.0,0.0,0.0,-0.0177212096750736,60.0,27.137989044189453,0.0,-9.373421505642909e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599670410156,0.0,0.0,0.0001102536552934,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,0.0001161026084446,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653991699219,0.0,0.0,8.575305400881916e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576171875,0.0,0.0,0.0001161025866167,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,0.000550731900148,286.7221984863281,294.1499938964844,300.9364013671875,297.25555419921875,300.4408264160156,300.9339599609375,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174839795567,2.631030682209712e-08,0.0011748134857043,-0.0678415521979332,0.0,0.0,0.0,-0.017855891957879,60.0,27.142166137695312,0.0,-9.410600654291557e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599670410156,0.0,0.0,0.0001102536552934,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,0.0001161026084446,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653991699219,0.0,0.0,8.575305400881916e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576171875,0.0,0.0,0.0001161025866167,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,0.000550731900148,286.7221984863281,294.1499938964844,300.9364013671875,297.25555419921875,300.4408264160156,300.9339599609375,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174839795567,2.631030682209712e-08,0.0011748134857043,-0.0678415521979332,0.0,0.0,0.0,-0.017855891957879,60.0,27.142166137695312,0.0,-9.410600654291557e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489501953125,0.0,0.0,0.0001103679242078,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.048828125,0.0,0.0,0.0001162229382316,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0543212890625,0.0,0.0,8.584192983107641e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.046630859375,0.0,0.0,0.0001162229164037,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369873046875,0.0,0.0,0.0005513027426786,286.71002197265625,294.1499938964844,300.9389343261719,297.25787353515625,300.44598388671875,300.9359741210937,285.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760568013414,2.6452624979356187e-08,0.0011760303750634,-0.0682119578123092,0.0,0.0,0.0,-0.0179264452308416,60.0,27.14445877075196,0.0,-9.430105052388173e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381164550781,0.0,0.0,0.0001104678449337,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379943847656,0.0,0.0,0.0001163281558547,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04345703125,0.0,0.0,8.59196443343535e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357971191406,0.0,0.0,0.0001163281340268,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262145996094,0.0,0.0,0.000551801873371,286.6981506347656,294.1499938964844,300.9415588378906,297.2602844238281,300.4510803222656,300.9384460449219,285.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771202553063,2.6577056999599336e-08,0.0011770937126129,-0.0685357898473739,0.0,0.0,0.0,-0.0179881285876035,60.0,27.146556854248047,0.0,-9.447175131072073e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163879394531,0.0,0.0,0.0001106715862988,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162658691406,0.0,0.0,0.0001165427020168,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216369628906,0.0,0.0,8.607810741523281e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,0.000116542680189,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046691894531,0.0,0.0,0.0005528196925297,286.67431640625,294.1499938964844,300.9469909667969,297.2652893066406,300.4613037109375,300.9432067871094,285.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792930308729,2.6830798915966625e-08,0.0011792661389335,-0.0691960752010345,0.0,0.0,0.0,-0.0181139316409826,60.0,27.15073776245117,0.0,-9.482030804974785e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163879394531,0.0,0.0,0.0001106715862988,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162658691406,0.0,0.0,0.0001165427020168,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216369628906,0.0,0.0,8.607810741523281e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,0.000116542680189,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046691894531,0.0,0.0,0.0005528196925297,286.67431640625,294.1499938964844,300.9469909667969,297.2652893066406,300.4613037109375,300.9432067871094,285.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792930308729,2.6830798915966625e-08,0.0011792661389335,-0.0691960752010345,0.0,0.0,0.0,-0.0181139316409826,60.0,27.15073776245117,0.0,-9.482030804974785e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950561523437,0.0,0.0,0.0001108413416659,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99493408203125,0.0,0.0,0.0001167214650195,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.000244140625,0.0,0.0,8.621013694209978e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928283691406,0.0,0.0,0.0001167214431916,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835205078125,0.0,0.0,0.0005536677781492,286.65118408203125,294.1499938964844,300.9525146484375,297.2704162597656,300.47137451171875,300.948486328125,285.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810977011919,2.704218715621209e-08,0.0011810706928372,-0.0697460919618606,0.0,0.0,0.0,-0.0182187110185623,60.0,27.152273178100582,0.0,-9.511118292948596e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950561523437,0.0,0.0,0.0001108413416659,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99493408203125,0.0,0.0,0.0001167214650195,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.000244140625,0.0,0.0,8.621013694209978e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928283691406,0.0,0.0,0.0001167214431916,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835205078125,0.0,0.0,0.0005536677781492,286.65118408203125,294.1499938964844,300.9525146484375,297.2704162597656,300.47137451171875,300.948486328125,285.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810977011919,2.704218715621209e-08,0.0011810706928372,-0.0697460919618606,0.0,0.0,0.0,-0.0182187110185623,60.0,27.152273178100582,0.0,-9.511118292948596e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739074707031,0.0,0.0,0.000111012122943,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737854003906,0.0,0.0,0.0001169013048638,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,8.634296682430431e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9717102050781,0.0,0.0,0.0001169012830359,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625244140625,0.0,0.0,0.0005545209860429,286.6283264160156,294.1499938964844,300.9580383300781,297.2755126953125,300.4813537597656,300.95367431640625,285.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829190189018,2.725485437338193e-08,0.0011828917777165,-0.0702993646264076,0.0,0.0,0.0,-0.0183241516351699,60.0,27.152956008911133,0.0,-9.540426049170493e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739074707031,0.0,0.0,0.000111012122943,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737854003906,0.0,0.0,0.0001169013048638,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,8.634296682430431e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9717102050781,0.0,0.0,0.0001169012830359,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625244140625,0.0,0.0,0.0005545209860429,286.6283264160156,294.1499938964844,300.9580383300781,297.2755126953125,300.4813537597656,300.95367431640625,285.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829190189018,2.725485437338193e-08,0.0011828917777165,-0.0702993646264076,0.0,0.0,0.0,-0.0183241516351699,60.0,27.152956008911133,0.0,-9.540426049170493e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527893066406,0.0,0.0,0.0001111694145947,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,0.000117066927487,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95782470703125,0.0,0.0,8.646529749967158e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506225585937,0.0,0.0,0.0001170669129351,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,0.0005553067894652,286.6054992675781,294.1499938964844,300.9634094238281,297.28045654296875,300.4913330078125,300.95904541015625,285.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845930712297,2.7450703043996327e-08,0.0011845655972138,-0.0708088353276252,0.0,0.0,0.0,-0.0184212382882833,60.0,27.152921676635746,0.0,-9.567455805381544e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527893066406,0.0,0.0,0.0001111694145947,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,0.000117066927487,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95782470703125,0.0,0.0,8.646529749967158e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506225585937,0.0,0.0,0.0001170669129351,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,0.0005553067894652,286.6054992675781,294.1499938964844,300.9634094238281,297.28045654296875,300.4913330078125,300.95904541015625,285.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845930712297,2.7450703043996327e-08,0.0011845655972138,-0.0708088353276252,0.0,0.0,0.0,-0.0184212382882833,60.0,27.152921676635746,0.0,-9.567455805381544e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423828125,0.0,0.0,0.0001112353493226,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422607421875,0.0,0.0,0.0001171363619505,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,8.651657844893634e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,0.0001171363473986,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312438964844,0.0,0.0,0.0005556361866183,286.5943298339844,294.1499938964844,300.9659729003906,297.2828063964844,300.49627685546875,300.96160888671875,285.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852934258058,2.7532792046258692e-08,0.0011852658353745,-0.0710223615169525,0.0,0.0,0.0,-0.0184619259089231,60.0,27.15070343017578,0.0,-9.578796777987009e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,0.0001113018515752,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319152832031,0.0,0.0,0.0001172063930425,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369812011719,0.0,0.0,8.656830323161557e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,0.0001172063784906,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92095947265625,0.0,0.0,0.0005559684359468,286.583251953125,294.1499938964844,300.96844482421875,297.2850952148437,300.5011901855469,300.964111328125,285.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859998339787,2.7615588038543137e-08,0.0011859722435474,-0.071237713098526,0.0,0.0,0.0,-0.018502963706851,60.0,27.14810943603516,0.0,-9.590242200374632e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,0.000111431152618,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112854003906,0.0,0.0,0.0001173425553133,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,8.666887151775882e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092712402344,0.0,0.0,0.0001173425334854,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005126953125,0.0,0.0,0.0005566144245676,286.5612487792969,294.1499938964844,300.9730224609375,297.289306640625,300.5109558105469,300.96893310546875,285.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873778421431,2.7776568600756946e-08,0.0011873501352965,-0.0716563910245895,0.0,0.0,0.0,-0.0185827743262052,60.0,27.14200210571289,0.0,-9.612514872969768e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,0.000111431152618,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112854003906,0.0,0.0,0.0001173425553133,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,8.666887151775882e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092712402344,0.0,0.0,0.0001173425334854,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005126953125,0.0,0.0,0.0005566144245676,286.5612487792969,294.1499938964844,300.9730224609375,297.289306640625,300.5109558105469,300.96893310546875,285.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873778421431,2.7776568600756946e-08,0.0011873501352965,-0.0716563910245895,0.0,0.0,0.0,-0.0185827743262052,60.0,27.14200210571289,0.0,-9.612514872969768e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914489746094,0.0,0.0,0.0001115442282753,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,0.0001174616263597,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.896240234375,0.0,0.0,8.675681601744145e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88934326171875,0.0,0.0,0.0001174616045318,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88067626953125,0.0,0.0,0.0005571793299168,286.54022216796875,294.1499938964844,300.9769592285156,297.2929382324219,300.5203857421875,300.9725341796875,285.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188580179587,2.7917325340354185e-08,0.0011885522399097,-0.0720224529504776,0.0,0.0,0.0,-0.0186525471508502,60.0,27.13019371032715,0.0,-9.632010744553557e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914489746094,0.0,0.0,0.0001115442282753,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,0.0001174616263597,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.896240234375,0.0,0.0,8.675681601744145e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88934326171875,0.0,0.0,0.0001174616045318,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88067626953125,0.0,0.0,0.0005571793299168,286.54022216796875,294.1499938964844,300.9769592285156,297.2929382324219,300.5203857421875,300.9725341796875,285.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188580179587,2.7917325340354185e-08,0.0011885522399097,-0.0720224529504776,0.0,0.0,0.0,-0.0186525471508502,60.0,27.13019371032715,0.0,-9.632010744553557e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713073730469,0.0,0.0,0.0001116629864554,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712158203125,0.0,0.0,0.0001175866782432,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760681152344,0.0,0.0,8.68491770233959e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,0.0001175866636913,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607482910156,0.0,0.0,0.0005577726988121,286.5190124511719,294.1499938964844,300.98016357421875,297.2958679199219,300.5299072265625,300.9764404296875,285.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898474767804,2.8065171520097465e-08,0.0011898194206878,-0.0724069103598594,0.0,0.0,0.0,-0.0187258552759885,60.0,27.120180130004883,0.0,-9.652509191937497e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713073730469,0.0,0.0,0.0001116629864554,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712158203125,0.0,0.0,0.0001175866782432,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760681152344,0.0,0.0,8.68491770233959e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,0.0001175866636913,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607482910156,0.0,0.0,0.0005577726988121,286.5190124511719,294.1499938964844,300.98016357421875,297.2958679199219,300.5299072265625,300.9764404296875,285.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898474767804,2.8065171520097465e-08,0.0011898194206878,-0.0724069103598594,0.0,0.0,0.0,-0.0187258552759885,60.0,27.120180130004883,0.0,-9.652509191937497e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517150878906,0.0,0.0,0.0001117649298976,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515930175781,0.0,0.0,0.0001176940277218,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563842773437,0.0,0.0,8.692846313351765e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84967041015625,0.0,0.0,0.000117694005894,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412780761719,0.0,0.0,0.0005582819576375,286.49853515625,294.1499938964844,300.982421875,297.2979736328125,300.53912353515625,300.9787292480469,285.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909293243661,2.8192053136422146e-08,0.0011909011518582,-0.0727368369698524,0.0,0.0,0.0,-0.0187887400388717,60.0,27.103654861450195,0.0,-9.670119283100577e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517150878906,0.0,0.0,0.0001117649298976,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515930175781,0.0,0.0,0.0001176940277218,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563842773437,0.0,0.0,8.692846313351765e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84967041015625,0.0,0.0,0.000117694005894,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412780761719,0.0,0.0,0.0005582819576375,286.49853515625,294.1499938964844,300.982421875,297.2979736328125,300.53912353515625,300.9787292480469,285.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909293243661,2.8192053136422146e-08,0.0011909011518582,-0.0727368369698524,0.0,0.0,0.0,-0.0187887400388717,60.0,27.103654861450195,0.0,-9.670119283100577e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,0.0001118180080084,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417358398437,0.0,0.0,0.0001177499216282,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464660644531,0.0,0.0,8.696974691702053e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398132324219,0.0,0.0,0.0001177498998004,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,0.0005585471517406,286.4881896972656,294.1499938964844,300.9831848144531,297.2986755371094,300.54376220703125,300.9801025390625,285.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914938222616,2.82581229527068e-08,0.0011914655333384,-0.0729086250066757,0.0,0.0,0.0,-0.0188214909285306,60.0,27.096141815185547,0.0,-9.67929523199018e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83209228515625,0.0,0.0,0.0001118662476073,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,0.0001178007150883,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367004394531,0.0,0.0,8.700726175447926e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.830078125,0.0,0.0,0.0001178007005364,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218078613281,0.0,0.0,0.0005587881896644,286.4780578613281,294.1499938964844,300.983642578125,297.2991027832031,300.5483093261719,300.9808959960937,285.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920070974156,2.831816026116485e-08,0.0011919786920771,-0.0730647221207618,0.0,0.0,0.0,-0.0188512522727251,60.0,27.086654663085938,0.0,-9.687637714250741e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127136230469,0.0,0.0,0.0001119590669986,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.0,0.0,0.0001178984603029,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,8.707945380592719e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81072998046875,0.0,0.0,0.000117898438475,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025817871094,0.0,0.0,0.0005592519300989,286.4579467773437,294.1499938964844,300.983642578125,297.2991027832031,300.5573425292969,300.98199462890625,285.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929961619898,2.8433683851858405e-08,0.0011929677566513,-0.0733650624752044,0.0,0.0,0.0,-0.0189085286110639,60.0,27.065954208374023,0.0,-9.703698822249865e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127136230469,0.0,0.0,0.0001119590669986,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.0,0.0,0.0001178984603029,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,8.707945380592719e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81072998046875,0.0,0.0,0.000117898438475,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025817871094,0.0,0.0,0.0005592519300989,286.4579467773437,294.1499938964844,300.983642578125,297.2991027832031,300.5573425292969,300.98199462890625,285.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929961619898,2.8433683851858405e-08,0.0011929677566513,-0.0733650624752044,0.0,0.0,0.0,-0.0189085286110639,60.0,27.065954208374023,0.0,-9.703698822249865e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.000112039168016,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79364013671875,0.0,0.0,0.0001179828032036,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,8.714175055501983e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79180908203125,0.0,0.0,0.0001179827886517,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837829589844,0.0,0.0,0.0005596521659754,286.4384765625,294.1499938964844,300.9822998046875,297.2978515625,300.5660095214844,300.9810485839844,285.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193847740069,2.853335878683083e-08,0.0011938192183151,-0.0736241862177848,0.0,0.0,0.0,-0.0189579371362924,60.0,27.038694381713867,0.0,-9.717567195366429e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.000112039168016,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79364013671875,0.0,0.0,0.0001179828032036,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,8.714175055501983e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79180908203125,0.0,0.0,0.0001179827886517,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837829589844,0.0,0.0,0.0005596521659754,286.4384765625,294.1499938964844,300.9822998046875,297.2978515625,300.5660095214844,300.9810485839844,285.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193847740069,2.853335878683083e-08,0.0011938192183151,-0.0736241862177848,0.0,0.0,0.0,-0.0189579371362924,60.0,27.038694381713867,0.0,-9.717567195366429e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748107910156,0.0,0.0,0.0001121183231589,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,0.00011806616385,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792358398437,0.0,0.0,8.720331970835105e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729187011719,0.0,0.0,0.0001180661420221,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649841308594,0.0,0.0,0.0005600476288236,286.41900634765625,294.1499938964844,300.9794311523437,297.29522705078125,300.5746459960937,300.9799499511719,285.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946918675675,2.863185954993241e-08,0.0011946632293984,-0.0738802477717399,0.0,0.0,0.0,-0.0190067775547504,60.0,27.01098823547364,0.0,-9.731282091252069e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748107910156,0.0,0.0,0.0001121183231589,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,0.00011806616385,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792358398437,0.0,0.0,8.720331970835105e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729187011719,0.0,0.0,0.0001180661420221,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649841308594,0.0,0.0,0.0005600476288236,286.41900634765625,294.1499938964844,300.9794311523437,297.29522705078125,300.5746459960937,300.9799499511719,285.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946918675675,2.863185954993241e-08,0.0011946632293984,-0.0738802477717399,0.0,0.0,0.0,-0.0190067775547504,60.0,27.01098823547364,0.0,-9.731282091252069e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564697265625,0.0,0.0,0.0001121768073062,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563781738281,0.0,0.0,0.0001181277402793,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608337402344,0.0,0.0,8.72488017193973e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,0.0001181277257273,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,0.0005603398312814,286.4004211425781,294.1499938964844,300.9749450683594,297.29107666015625,300.5826416015625,300.97564697265625,285.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953117791563,2.8704587151651143e-08,0.0011952830245718,-0.0740692988038063,0.0,0.0,0.0,-0.0190428216010332,60.0,26.97248268127441,0.0,-9.74141585174948e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564697265625,0.0,0.0,0.0001121768073062,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563781738281,0.0,0.0,0.0001181277402793,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608337402344,0.0,0.0,8.72488017193973e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,0.0001181277257273,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,0.0005603398312814,286.4004211425781,294.1499938964844,300.9749450683594,297.29107666015625,300.5826416015625,300.97564697265625,285.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953117791563,2.8704587151651143e-08,0.0011952830245718,-0.0740692988038063,0.0,0.0,0.0,-0.0190428216010332,60.0,26.97248268127441,0.0,-9.74141585174948e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
