time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17704500,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74725341796875,0.0,0.0,0.0001122088870033,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,0.0001181615225505,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,8.727375097805634e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453918457031,0.0,0.0,0.0001181615079985,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,0.0005605001933872,286.3910522460937,294.1499938964844,300.9720153808594,297.28839111328125,300.5867004394531,300.97369384765625,285.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956526432186,2.8744498337118785e-08,0.0011956238886341,-0.0741730406880378,0.0,0.0,0.0,-0.0190626047551631,60.0,26.95417594909668,0.0,-9.74697798028501e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,0.0001122344547184,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,0.0001181884435936,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,8.72936361702159e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,0.0001181884217658,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,0.0005606279009953,286.3818664550781,294.1499938964844,300.9686279296875,297.2852478027344,300.5906066894531,300.9708557128906,285.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959241237491,2.8776280913689334e-08,0.0011958952527493,-0.0742556601762771,0.0,0.0,0.0,-0.0190783590078353,60.0,26.932844161987305,0.0,-9.751409635327948e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,0.0001122811518143,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,0.0001182376145152,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,8.73299504746683e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182312011719,0.0,0.0,0.0001182375999633,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106628417969,0.0,0.0,0.0005608612555079,286.3636474609375,294.1499938964844,300.9603576660156,297.27764892578125,300.5982971191406,300.9643859863281,285.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964223813265,2.8834332255200934e-08,0.0011963935103267,-0.0744065418839454,0.0,0.0,0.0,-0.0191071461886167,60.0,26.887731552124023,0.0,-9.75950484871646e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,0.0001122811518143,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,0.0001182376145152,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,8.73299504746683e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182312011719,0.0,0.0,0.0001182375999633,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106628417969,0.0,0.0,0.0005608612555079,286.3636474609375,294.1499938964844,300.9603576660156,297.27764892578125,300.5982971191406,300.9643859863281,285.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964223813265,2.8834332255200934e-08,0.0011963935103267,-0.0744065418839454,0.0,0.0,0.0,-0.0191071461886167,60.0,26.887731552124023,0.0,-9.75950484871646e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,0.000112310561235,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,0.0001182685882668,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,8.735282608540729e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,0.0001182685737148,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0005610082880593,286.34619140625,294.1499938964844,300.95001220703125,297.2680969238281,300.6051940917969,300.9539794921875,285.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967333266511,2.8870848822748485e-08,0.0011967044556513,-0.0745014548301696,0.0,0.0,0.0,-0.0191252417862415,60.0,26.83388328552246,0.0,-9.76459944013186e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,0.000112310561235,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,0.0001182685882668,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,8.735282608540729e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,0.0001182685737148,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0005610082880593,286.34619140625,294.1499938964844,300.95001220703125,297.2680969238281,300.6051940917969,300.9539794921875,285.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967333266511,2.8870848822748485e-08,0.0011967044556513,-0.0745014548301696,0.0,0.0,0.0,-0.0191252417862415,60.0,26.83388328552246,0.0,-9.76459944013186e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,0.0001123403562814,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.684814453125,0.0,0.0,0.00011829995492,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,8.737599273445085e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831359863281,0.0,0.0,0.0001182999403681,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67578125,0.0,0.0,0.000561157183256,286.32867431640625,294.1499938964844,300.9363098144531,297.2593994140625,300.61212158203125,300.94366455078125,285.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970519553869,2.89078325721448e-08,0.0011970230843871,-0.0745975822210311,0.0,0.0,0.0,-0.0191435888409614,60.0,26.78002166748047,0.0,-9.769760112021689e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,0.0001123403562814,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.684814453125,0.0,0.0,0.00011829995492,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,8.737599273445085e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831359863281,0.0,0.0,0.0001182999403681,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67578125,0.0,0.0,0.000561157183256,286.32867431640625,294.1499938964844,300.9363098144531,297.2593994140625,300.61212158203125,300.94366455078125,285.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970519553869,2.89078325721448e-08,0.0011970230843871,-0.0745975822210311,0.0,0.0,0.0,-0.0191435888409614,60.0,26.78002166748047,0.0,-9.769760112021689e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,0.0001123566325986,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,0.0001183170898002,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,8.738865290069953e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66619873046875,0.0,0.0,0.0001183170752483,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589660644531,0.0,0.0,0.0005612385575659,286.31207275390625,294.1499938964844,300.9183044433594,297.2543334960937,300.6178283691406,300.926025390625,285.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972219217568,2.89279764587036e-08,0.0011971929343417,-0.0746499374508857,0.0,0.0,0.0,-0.0191535633057355,60.0,26.72984313964844,0.0,-9.772571729627089e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,0.0001123566325986,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,0.0001183170898002,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,8.738865290069953e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66619873046875,0.0,0.0,0.0001183170752483,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589660644531,0.0,0.0,0.0005612385575659,286.31207275390625,294.1499938964844,300.9183044433594,297.2543334960937,300.6178283691406,300.926025390625,285.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972219217568,2.89279764587036e-08,0.0011971929343417,-0.0746499374508857,0.0,0.0,0.0,-0.0191535633057355,60.0,26.72984313964844,0.0,-9.772571729627089e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,0.0001123651309171,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,0.000118326046504,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634826660156,0.0,0.0,8.739526674617082e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,0.0001183260319521,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,0.000561281107366,286.3037414550781,294.1499938964844,300.90777587890625,297.2530822753906,300.62066650390625,300.9170227050781,285.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973112123087,2.8938503149333883e-08,0.0011972822248935,-0.0746772959828376,0.0,0.0,0.0,-0.0191587787121534,60.0,26.70460319519043,0.0,-9.77404113200464e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510925292969,0.0,0.0,0.0001123720503528,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,0.0001183333297376,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6550598144531,0.0,0.0,8.74006436788477e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493530273437,0.0,0.0,0.0001183333151857,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422119140625,0.0,0.0,0.0005613156827166,286.2955627441406,294.1499938964844,300.89630126953125,297.2525939941406,300.6233215332031,300.90692138671875,285.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973843211308,2.8947056307515595e-08,0.0011973554501309,-0.0746995285153389,0.0,0.0,0.0,-0.019163018092513,60.0,26.680709838867188,0.0,-9.775235554343453e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,0.0001123833353631,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,0.0001183452113764,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,8.74094184837304e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,0.0001183451968245,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,0.0005613721441477,286.2793884277344,294.1499938964844,300.87060546875,297.2538146972656,300.62823486328125,300.8847351074219,285.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975044617429,2.8960982945136493e-08,0.0011974754743278,-0.0747357234358787,0.0,0.0,0.0,-0.0191699285060167,60.0,26.635522842407227,0.0,-9.777179599268493e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,0.0001123833353631,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,0.0001183452113764,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,8.74094184837304e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,0.0001183451968245,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,0.0005613721441477,286.2793884277344,294.1499938964844,300.87060546875,297.2538146972656,300.62823486328125,300.8847351074219,285.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975044617429,2.8960982945136493e-08,0.0011974754743278,-0.0747357234358787,0.0,0.0,0.0,-0.0191699285060167,60.0,26.635522842407227,0.0,-9.777179599268493e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181640625,0.0,0.0,0.0001123893453041,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,0.0001183515341836,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,8.741408964851871e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,0.0001183515196316,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60955810546875,0.0,0.0,0.0005614022375084,286.26373291015625,294.1499938964844,300.8414611816406,297.2577514648437,300.6322021484375,300.8580017089844,285.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975669767707,2.8968337062451613e-08,0.0011975379893556,-0.0747548341751098,0.0,0.0,0.0,-0.0191735718399286,60.0,26.59695053100586,0.0,-9.778206333521666e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181640625,0.0,0.0,0.0001123893453041,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,0.0001183515341836,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,8.741408964851871e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,0.0001183515196316,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60955810546875,0.0,0.0,0.0005614022375084,286.26373291015625,294.1499938964844,300.8414611816406,297.2577514648437,300.6322021484375,300.8580017089844,285.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975669767707,2.8968337062451613e-08,0.0011975379893556,-0.0747548341751098,0.0,0.0,0.0,-0.0191735718399286,60.0,26.59695053100586,0.0,-9.778206333521666e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021423339844,0.0,0.0,0.0001123925976571,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60205078125,0.0,0.0,0.0001183549611596,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,8.741661440581083e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004638671875,0.0,0.0,0.0001183549466077,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,0.0005614185938611,286.24835205078125,294.1499938964844,300.8092041015625,297.2640991210937,300.63555908203125,300.8287048339844,285.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197600737214,2.8972259258353012e-08,0.0011975717497989,-0.0747650265693664,0.0,0.0,0.0,-0.0191755164414644,60.0,26.5623779296875,0.0,-9.778753451428204e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021423339844,0.0,0.0,0.0001123925976571,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60205078125,0.0,0.0,0.0001183549611596,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,8.741661440581083e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004638671875,0.0,0.0,0.0001183549466077,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,0.0005614185938611,286.24835205078125,294.1499938964844,300.8092041015625,297.2640991210937,300.63555908203125,300.8287048339844,285.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197600737214,2.8972259258353012e-08,0.0011975717497989,-0.0747650265693664,0.0,0.0,0.0,-0.0191755164414644,60.0,26.5623779296875,0.0,-9.778753451428204e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,0.0001123920374084,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,0.0001183543645311,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,8.741617784835398e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,0.0001183543499791,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780639648437,0.0,0.0,0.000561415858101,286.2334899902344,294.1499938964844,300.77410888671875,297.27252197265625,300.63787841796875,300.7958068847656,285.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975935194641,2.8971427923352173e-08,0.001197564532049,-0.0747628733515739,0.0,0.0,0.0,-0.0191751047968864,60.0,26.533668518066406,0.0,-9.778637632962273e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,0.0001123920374084,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,0.0001183543645311,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,8.741617784835398e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,0.0001183543499791,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780639648437,0.0,0.0,0.000561415858101,286.2334899902344,294.1499938964844,300.77410888671875,297.27252197265625,300.63787841796875,300.7958068847656,285.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975935194641,2.8971427923352173e-08,0.001197564532049,-0.0747628733515739,0.0,0.0,0.0,-0.0191751047968864,60.0,26.533668518066406,0.0,-9.778637632962273e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787048339844,0.0,0.0,0.0001123905967688,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,0.0001183528511319,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824279785156,0.0,0.0,8.74150573508814e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,0.00011835283658,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704040527344,0.0,0.0,0.0005614086985588,286.2262268066406,294.1499938964844,300.75555419921875,297.27740478515625,300.638671875,300.7781677246094,285.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975771049037,2.8969573406811853e-08,0.0011975481174886,-0.0747580528259277,0.0,0.0,0.0,-0.0191741827875375,60.0,26.52124214172364,0.0,-9.778378995406457e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,0.000112388661364,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,0.0001183508065878,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,8.741355122765526e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,0.0001183507920359,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56280517578125,0.0,0.0,0.0005613990942947,286.2190246582031,294.1499938964844,300.7364501953125,297.28271484375,300.6392822265625,300.760009765625,285.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975558008998,2.8967093612664043e-08,0.0011975269299,-0.0747516006231308,0.0,0.0,0.0,-0.0191729515790939,60.0,26.50966453552246,0.0,-9.778032250551405e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,0.0001123834081226,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,0.00011834527686,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,8.740946213947609e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,0.0001183452623081,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,0.000561372959055,286.2048645019531,294.1499938964844,300.696533203125,297.2943725585937,300.6399841308594,300.7225341796875,285.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197499455884,2.8960423392732082e-08,0.0011974705848842,-0.0747342705726623,0.0,0.0,0.0,-0.0191696491092443,60.0,26.488489151000977,0.0,-9.77710143956756e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,0.0001123834081226,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,0.00011834527686,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,8.740946213947609e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,0.0001183452623081,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,0.000561372959055,286.2048645019531,294.1499938964844,300.696533203125,297.2943725585937,300.6399841308594,300.7225341796875,285.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197499455884,2.8960423392732082e-08,0.0011974705848842,-0.0747342705726623,0.0,0.0,0.0,-0.0191696491092443,60.0,26.488489151000977,0.0,-9.77710143956756e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,0.0001123754409491,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.0001183368876809,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,8.74032630235888e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.000118336873129,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,0.0005613332032226,286.1911926269531,294.1499938964844,300.6546325683594,297.3072204589844,300.6395874023437,300.682373046875,285.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974134249612,2.8950370989377933e-08,0.0011973844375461,-0.0747081413865089,0.0,0.0,0.0,-0.019164664670825,60.0,26.471445083618164,0.0,-9.775698117664433e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,0.0001123754409491,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.0001183368876809,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,8.74032630235888e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.000118336873129,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,0.0005613332032226,286.1911926269531,294.1499938964844,300.6546325683594,297.3072204589844,300.6395874023437,300.682373046875,285.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974134249612,2.8950370989377933e-08,0.0011973844375461,-0.0747081413865089,0.0,0.0,0.0,-0.019164664670825,60.0,26.471445083618164,0.0,-9.775698117664433e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,0.0001123658730648,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,0.0001183268104796,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,8.73958197189495e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250244140625,0.0,0.0,0.0001183267959277,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186767578125,0.0,0.0,0.0005612854729406,286.1778869628906,294.1499938964844,300.6110534667969,297.3209533691406,300.6382751464844,300.6404724121094,285.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973103974014,2.8938321960936264e-08,0.0011972814099863,-0.07467682659626,0.0,0.0,0.0,-0.0191586911678314,60.0,26.457029342651367,0.0,-9.774015552466153e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,0.0001123658730648,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,0.0001183268104796,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,8.73958197189495e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250244140625,0.0,0.0,0.0001183267959277,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186767578125,0.0,0.0,0.0005612854729406,286.1778869628906,294.1499938964844,300.6110534667969,297.3209533691406,300.6382751464844,300.6404724121094,285.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973103974014,2.8938321960936264e-08,0.0011972814099863,-0.07467682659626,0.0,0.0,0.0,-0.0191586911678314,60.0,26.457029342651367,0.0,-9.774015552466153e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123596191406,0.0,0.0,0.0001123548208852,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,0.0001183151689474,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,8.738722681300715e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,0.0001183151543955,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,0.0005612303502857,286.1649780273437,294.1499938964844,300.56610107421875,297.3352966308594,300.6359558105469,300.596923828125,285.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971915373578,2.892442907409532e-08,0.001197162666358,-0.0746407210826873,0.0,0.0,0.0,-0.0191518049687147,60.0,26.44491004943848,0.0,-9.772076481340265e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123596191406,0.0,0.0,0.0001123548208852,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,0.0001183151689474,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,8.738722681300715e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,0.0001183151543955,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,0.0005612303502857,286.1649780273437,294.1499938964844,300.56610107421875,297.3352966308594,300.6359558105469,300.596923828125,285.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971915373578,2.892442907409532e-08,0.001197162666358,-0.0746407210826873,0.0,0.0,0.0,-0.0191518049687147,60.0,26.44491004943848,0.0,-9.772076481340265e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,0.0001123488109442,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,0.0001183088388643,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,8.738254837226123e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,0.0001183088243124,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,0.0005612003733403,286.15875244140625,294.1499938964844,300.5431823730469,297.34259033203125,300.63433837890625,300.5744934082031,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971266940236,2.8916879557527864e-08,0.0011970977066084,-0.074621096253395,0.0,0.0,0.0,-0.0191480610519647,60.0,26.43962478637696,0.0,-9.771022746463133e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,0.0001123426336562,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,0.0001183023341582,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,8.737773896427825e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,0.0001183023196063,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0005611695814877,286.152587890625,294.1499938964844,300.5200500488281,297.3499450683594,300.6324462890625,300.5518798828125,285.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970603372901,2.8909120430853363e-08,0.0011970314662903,-0.0746009349822998,0.0,0.0,0.0,-0.0191442146897315,60.0,26.434608459472656,0.0,-9.769939879333833e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,0.0001123298934544,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,0.0001182889172923,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883117675781,0.0,0.0,8.736782911000773e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,0.0001182889027404,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,0.000561106018722,286.1405029296875,294.1499938964844,300.4731750488281,297.3646240234375,300.628173828125,300.5061340332031,285.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893127890228243e-08,0.0011968950275331,-0.0745593607425689,0.0,0.0,0.0,-0.0191362872719764,60.0,26.42502784729004,0.0,-9.767708064600813e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,0.0001123298934544,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,0.0001182889172923,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883117675781,0.0,0.0,8.736782911000773e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,0.0001182889027404,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,0.000561106018722,286.1405029296875,294.1499938964844,300.4731750488281,297.3646240234375,300.628173828125,300.5061340332031,285.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893127890228243e-08,0.0011968950275331,-0.0745593607425689,0.0,0.0,0.0,-0.0191362872719764,60.0,26.42502784729004,0.0,-9.767708064600813e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,0.0001123167967307,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716186523437,0.0,0.0,0.0001182751220767,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,8.735764276934788e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.0001182751075248,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642639160156,0.0,0.0,0.0005610406515188,286.12890625,294.1499938964844,300.42578125,297.37908935546875,300.62274169921875,300.45965576171875,285.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.8876689484036443e-08,0.0011967545142397,-0.0745166391134262,0.0,0.0,0.0,-0.0191281381994485,60.0,26.415740966796875,0.0,-9.765414432649777e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,0.0001123167967307,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716186523437,0.0,0.0,0.0001182751220767,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,8.735764276934788e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.0001182751075248,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642639160156,0.0,0.0,0.0005610406515188,286.12890625,294.1499938964844,300.42578125,297.37908935546875,300.62274169921875,300.45965576171875,285.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.8876689484036443e-08,0.0011967545142397,-0.0745166391134262,0.0,0.0,0.0,-0.0191281381994485,60.0,26.415740966796875,0.0,-9.765414432649777e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,0.0001123038455261,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,0.0001182614796562,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,8.734756556805223e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,0.0001182614651042,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,0.0005609760410152,286.1177673339844,294.1499938964844,300.378173828125,297.3930969238281,300.6162109375,300.412841796875,285.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966442689299,2.8860435818955924e-08,0.0011966153979301,-0.0744743943214416,0.0,0.0,0.0,-0.019120080396533,60.0,26.40599822998047,0.0,-9.763146380237232e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,0.0001123038455261,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,0.0001182614796562,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,8.734756556805223e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,0.0001182614651042,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,0.0005609760410152,286.1177673339844,294.1499938964844,300.378173828125,297.3930969238281,300.6162109375,300.412841796875,285.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966442689299,2.8860435818955924e-08,0.0011966153979301,-0.0744743943214416,0.0,0.0,0.0,-0.019120080396533,60.0,26.40599822998047,0.0,-9.763146380237232e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,0.0001122913163271,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,0.000118248281069,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,8.733781578484923e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44488525390625,0.0,0.0,0.0001182482665171,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,0.0005609135259874,286.10699462890625,294.1499938964844,300.3305969238281,297.4063720703125,300.60888671875,300.3660583496094,285.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965099256485,2.884470795549987e-08,0.001196481171064,-0.0744335129857063,0.0,0.0,0.0,-0.0191122852265834,60.0,26.39539337158203,0.0,-9.760952224269205e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
