time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17706840,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,0.0001122913163271,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,0.000118248281069,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,8.733781578484923e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44488525390625,0.0,0.0,0.0001182482665171,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,0.0005609135259874,286.10699462890625,294.1499938964844,300.3305969238281,297.4063720703125,300.60888671875,300.3660583496094,285.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965099256485,2.884470795549987e-08,0.001196481171064,-0.0744335129857063,0.0,0.0,0.0,-0.0191122852265834,60.0,26.39539337158203,0.0,-9.760952224269205e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,0.000112285160867,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,0.0001182418054668,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,8.733303548069671e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,0.0001182417909149,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,0.0005608828505501,286.1016845703125,294.1499938964844,300.30694580078125,297.4126892089844,300.6050720214844,300.3426818847656,285.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196444267407,2.8836991461389533e-08,0.0011964155128225,-0.0744134560227394,0.0,0.0,0.0,-0.0191084612160921,60.0,26.389827728271484,0.0,-9.759875752024528e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338684082031,0.0,0.0,0.0001122792018577,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43377685546875,0.0,0.0,0.0001182355263154,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,8.732840069569647e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,0.0001182355190394,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,0.0005608531064353,286.096435546875,294.1499938964844,300.28338623046875,297.418701171875,300.6011047363281,300.3193664550781,285.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963803553953,2.8829509446381962e-08,0.0011963516008108,-0.0743940100073814,0.0,0.0,0.0,-0.0191047526895999,60.0,26.38391494750977,0.0,-9.758831964745697e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,0.0001122678950196,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,0.0001182236155727,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,8.731959678698331e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,0.0001182236010208,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,0.0005607966450043,286.0860900878906,294.1499938964844,300.2368469238281,297.4298400878906,300.5928649902344,300.2729187011719,285.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.881530214438044e-08,0.0011962298303842,-0.074357084929943,0.0,0.0,0.0,-0.0190977081656456,60.0,26.37113380432129,0.0,-9.756850971598396e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,0.0001122678950196,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,0.0001182236155727,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,8.731959678698331e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,0.0001182236010208,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,0.0005607966450043,286.0860900878906,294.1499938964844,300.2368469238281,297.4298400878906,300.5928649902344,300.2729187011719,285.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.881530214438044e-08,0.0011962298303842,-0.074357084929943,0.0,0.0,0.0,-0.0190977081656456,60.0,26.37113380432129,0.0,-9.756850971598396e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096374511719,0.0,0.0,0.0001122581597883,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.0001182133637485,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,8.731202251510695e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,0.0001182133491965,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,0.0005607480998151,286.0760803222656,294.1499938964844,300.1911926269531,297.4395751953125,300.5838623046875,300.2271728515625,285.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961540440097,2.880306482211381e-08,0.0011961251730099,-0.0743252709507942,0.0,0.0,0.0,-0.0190916415303945,60.0,26.355701446533203,0.0,-9.755144247947101e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096374511719,0.0,0.0,0.0001122581597883,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.0001182133637485,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,8.731202251510695e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,0.0001182133491965,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,0.0005607480998151,286.0760803222656,294.1499938964844,300.1911926269531,297.4395751953125,300.5838623046875,300.2271728515625,285.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961540440097,2.880306482211381e-08,0.0011961251730099,-0.0743252709507942,0.0,0.0,0.0,-0.0190916415303945,60.0,26.355701446533203,0.0,-9.755144247947101e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0001122501562349,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,0.0001182049381895,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,8.730580157134682e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,0.0001182049236376,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,0.0005607082275673,286.06640625,294.1499938964844,300.14678955078125,297.4476928710937,300.5741882324219,300.1822814941406,285.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960678966715,2.8792989326120733e-08,0.0011960390256717,-0.0742990896105766,0.0,0.0,0.0,-0.0190866459161043,60.0,26.33752822875977,0.0,-9.753738794415769e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0001122501562349,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,0.0001182049381895,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,8.730580157134682e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,0.0001182049236376,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,0.0005607082275673,286.06640625,294.1499938964844,300.14678955078125,297.4476928710937,300.5741882324219,300.1822814941406,285.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960678966715,2.8792989326120733e-08,0.0011960390256717,-0.0742990896105766,0.0,0.0,0.0,-0.0190866459161043,60.0,26.33752822875977,0.0,-9.753738794415769e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865051269531,0.0,0.0,0.0001122443427448,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38641357421875,0.0,0.0,0.0001181988118332,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,8.73012759257108e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,0.0001181987972813,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,0.0005606791819445,286.0570678710937,294.1499938964844,300.1038818359375,297.4539794921875,300.5639343261719,300.1386413574219,286.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960049159824,2.8785633432448776e-08,0.0011959761613979,-0.0742799639701843,0.0,0.0,0.0,-0.0190830007195472,60.0,26.3160400390625,0.0,-9.752713481248065e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865051269531,0.0,0.0,0.0001122443427448,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38641357421875,0.0,0.0,0.0001181988118332,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,8.73012759257108e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,0.0001181987972813,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,0.0005606791819445,286.0570678710937,294.1499938964844,300.1038818359375,297.4539794921875,300.5639343261719,300.1386413574219,286.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960049159824,2.8785633432448776e-08,0.0011959761613979,-0.0742799639701843,0.0,0.0,0.0,-0.0190830007195472,60.0,26.3160400390625,0.0,-9.752713481248065e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,0.0001122426037909,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,0.0001181969782919,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,8.729992259759456e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,0.000118196971016,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,0.0005606705672107,286.05255126953125,294.1499938964844,300.0830993652344,297.45635986328125,300.5585021972656,300.1175537109375,286.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959865223616,2.8783421868183723e-08,0.0011959576513618,-0.0742742195725441,0.0,0.0,0.0,-0.0190819054841995,60.0,26.3034896850586,0.0,-9.752405105700744e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,0.0001122413668781,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,0.0001181956758955,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,8.729896217118949e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,0.0001181956686195,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.0005606644554063,286.0481262207031,294.1499938964844,300.06280517578125,297.4582214355469,300.552978515625,300.0967712402344,286.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959730181843,2.878182847609878e-08,0.0011959441471844,-0.0742700770497322,0.0,0.0,0.0,-0.0190811157226562,60.0,26.290206909179688,0.0,-9.752182705824453e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0001122404937632,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,0.0001181947591248,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673400878906,0.0,0.0,8.729827823117375e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,0.0001181947445729,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,0.0005606601480394,286.0393981933594,294.1499938964844,300.0238037109375,297.4602355957031,300.54168701171875,300.05615234375,286.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959621915593,2.8780640093373225e-08,0.0011959334369748,-0.0742669850587844,0.0,0.0,0.0,-0.0190805234014987,60.0,26.261510848999023,0.0,-9.75201714936702e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0001122404937632,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,0.0001181947591248,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673400878906,0.0,0.0,8.729827823117375e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,0.0001181947445729,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,0.0005606601480394,286.0393981933594,294.1499938964844,300.0238037109375,297.4602355957031,300.54168701171875,300.05615234375,286.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959621915593,2.8780640093373225e-08,0.0011959334369748,-0.0742669850587844,0.0,0.0,0.0,-0.0190805234014987,60.0,26.261510848999023,0.0,-9.75201714936702e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,0.0001122436733567,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,0.0001181981060653,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,8.730075205676258e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,0.0001181980915134,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,0.0005606760969385,286.03106689453125,294.1499938964844,299.9871826171875,297.4598083496094,300.52978515625,300.0181884765625,286.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959952535107,2.878450189314208e-08,0.0011959663825109,-0.0742770209908485,0.0,0.0,0.0,-0.0190824382007122,60.0,26.22697639465332,0.0,-9.752555030217992e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,0.0001122436733567,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,0.0001181981060653,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,8.730075205676258e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,0.0001181980915134,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,0.0005606760969385,286.03106689453125,294.1499938964844,299.9871826171875,297.4598083496094,300.52978515625,300.0181884765625,286.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959952535107,2.878450189314208e-08,0.0011959663825109,-0.0742770209908485,0.0,0.0,0.0,-0.0190824382007122,60.0,26.22697639465332,0.0,-9.752555030217992e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,0.0001122499816119,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0001182047417387,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,8.730565605219454e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421325683594,0.0,0.0,0.0001182047271868,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,0.0005607076454907,286.0230407714844,294.1499938964844,299.9532470703125,297.45672607421875,300.5175476074219,299.98223876953125,286.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960614938288,2.8792259243459746e-08,0.001196032622829,-0.0742971822619438,0.0,0.0,0.0,-0.0190862827003002,60.0,26.188060760498047,0.0,-9.753637186804552e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,0.0001122499816119,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0001182047417387,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,8.730565605219454e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421325683594,0.0,0.0,0.0001182047271868,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,0.0005607076454907,286.0230407714844,294.1499938964844,299.9532470703125,297.45672607421875,300.5175476074219,299.98223876953125,286.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960614938288,2.8792259243459746e-08,0.001196032622829,-0.0742971822619438,0.0,0.0,0.0,-0.0190862827003002,60.0,26.188060760498047,0.0,-9.753637186804552e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.0001122607427532,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,0.0001182160704047,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,8.731402340345085e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001182160631287,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0005607614875771,286.015380859375,294.1499938964844,299.9222412109375,297.4508361816406,300.5049133300781,299.9494323730469,286.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961753480136,2.8805576590684733e-08,0.0011961465934291,-0.0743318051099777,0.0,0.0,0.0,-0.0190928857773542,60.0,26.14274787902832,0.0,-9.75549454551583e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.0001122607427532,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,0.0001182160704047,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,8.731402340345085e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001182160631287,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0005607614875771,286.015380859375,294.1499938964844,299.9222412109375,297.4508361816406,300.5049133300781,299.9494323730469,286.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961753480136,2.8805576590684733e-08,0.0011961465934291,-0.0743318051099777,0.0,0.0,0.0,-0.0190928857773542,60.0,26.14274787902832,0.0,-9.75549454551583e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,0.0001122679823311,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,0.0001182236956083,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,8.731965499464422e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0001182236810564,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,0.0005607976345345,286.0116882324219,294.1499938964844,299.907958984375,297.44677734375,300.4984741210937,299.934326171875,286.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962526477873,2.8814548969080533e-08,0.0011962237767875,-0.0743551254272461,0.0,0.0,0.0,-0.0190973356366157,60.0,26.117406845092773,0.0,-9.756745811273505e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,0.0001122760368161,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0001182321720989,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,8.732591231819242e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,0.0001182321648229,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,0.0005608379142358,286.008056640625,294.1499938964844,299.89453125,297.4419250488281,300.4919738769531,299.9198303222656,286.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963380966335,2.8824539199945324e-08,0.001196309342049,-0.0743810907006263,0.0,0.0,0.0,-0.0191022902727127,60.0,26.09090232849121,0.0,-9.75813918557833e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,0.0001122946923715,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,0.0001182518244604,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,8.734042785363272e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001182518099085,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,0.0005609311629086,286.0009765625,294.1499938964844,299.870361328125,297.42974853515625,300.4789123535156,299.8924865722656,286.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196535420604,2.884769756406058e-08,0.0011965065496042,-0.0744412839412689,0.0,0.0,0.0,-0.0191137660294771,60.0,26.03457832336425,0.0,-9.761369312855096e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,0.0001122946923715,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,0.0001182518244604,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,8.734042785363272e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001182518099085,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,0.0005609311629086,286.0009765625,294.1499938964844,299.870361328125,297.42974853515625,300.4789123535156,299.8924865722656,286.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196535420604,2.884769756406058e-08,0.0011965065496042,-0.0744412839412689,0.0,0.0,0.0,-0.0191137660294771,60.0,26.03457832336425,0.0,-9.761369312855096e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,0.000112317262392,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,0.000118275587738,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,8.735797746339813e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,0.0001182755731861,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,0.0005610439693555,285.9942932128906,294.1499938964844,299.8500061035156,297.4141540527344,300.4656982421875,299.869873046875,286.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967751197516,2.8875730251343163e-08,0.0011967461323365,-0.0745141431689262,0.0,0.0,0.0,-0.0191276632249355,60.0,25.969310760498047,0.0,-9.765280140072718e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,0.000112317262392,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,0.000118275587738,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,8.735797746339813e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,0.0001182755731861,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,0.0005610439693555,285.9942932128906,294.1499938964844,299.8500061035156,297.4141540527344,300.4656982421875,299.869873046875,286.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967751197516,2.8875730251343163e-08,0.0011967461323365,-0.0745141431689262,0.0,0.0,0.0,-0.0191276632249355,60.0,25.969310760498047,0.0,-9.765280140072718e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955627441406,0.0,0.0,0.0001123260881286,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,0.0001182848791358,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,8.73648386914283e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,0.0001182848718599,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,0.0005610880907624,285.988037109375,294.1499938964844,299.8334655761719,297.3971862792969,300.45245361328125,299.8514709472656,286.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968684848397,2.888663708233708e-08,0.0011968394974246,-0.0745424926280975,0.0,0.0,0.0,-0.0191330704838037,60.0,25.89791679382324,0.0,-9.766802122612717e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955627441406,0.0,0.0,0.0001123260881286,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,0.0001182848791358,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,8.73648386914283e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,0.0001182848718599,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,0.0005610880907624,285.988037109375,294.1499938964844,299.8334655761719,297.3971862792969,300.45245361328125,299.8514709472656,286.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968684848397,2.888663708233708e-08,0.0011968394974246,-0.0745424926280975,0.0,0.0,0.0,-0.0191330704838037,60.0,25.89791679382324,0.0,-9.766802122612717e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.0001123236725106,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,0.0001182823325507,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,8.736296149436384e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0001182823252747,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,0.0005610760999843,285.98199462890625,294.1499938964844,299.8203430175781,297.3810119628906,300.43927001953125,299.83514404296875,286.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968450853601,2.888354266872284e-08,0.0011968160979449,-0.0745344460010528,0.0,0.0,0.0,-0.0191315505653619,60.0,25.824291229248047,0.0,-9.766370112629374e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.0001123236725106,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,0.0001182823325507,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,8.736296149436384e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0001182823252747,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,0.0005610760999843,285.98199462890625,294.1499938964844,299.8203430175781,297.3810119628906,300.43927001953125,299.83514404296875,286.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968450853601,2.888354266872284e-08,0.0011968160979449,-0.0745344460010528,0.0,0.0,0.0,-0.0191315505653619,60.0,25.824291229248047,0.0,-9.766370112629374e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0001123154142987,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0001182736377813,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,8.735653682379052e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,0.0001182736305054,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,0.0005610348889604,285.9790344238281,294.1499938964844,299.81500244140625,297.3731689453125,300.43267822265625,299.8280639648437,286.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967531172558,2.8873202495560694e-08,0.001196724246256,-0.0745075792074203,0.0,0.0,0.0,-0.0191264078021049,60.0,25.786056518554688,0.0,-9.76492771087578e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,0.0001122996327467,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0001182570122182,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,8.734426228329539e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,0.0001182570049422,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0005609560757875,285.9761962890625,294.1499938964844,299.8103942871094,297.36553955078125,300.4261169433594,299.8221740722656,286.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965843150392,2.8853483158286508e-08,0.0011965555604547,-0.0744563266634941,0.0,0.0,0.0,-0.0191166326403617,60.0,25.746471405029297,0.0,-9.762176489402918e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,0.0001122596659115,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,0.0001182149280793,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,8.731317211640999e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,0.0001182149135274,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0005607564817182,285.9706420898437,294.1499938964844,299.80340576171875,297.3507080078125,300.4130859375,299.81182861328125,286.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196160679683,2.8803590623738283e-08,0.0011961319250985,-0.0743266344070434,0.0,0.0,0.0,-0.0190919134765863,60.0,25.66593360900879,0.0,-9.755216723306148e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,0.0001122596659115,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,0.0001182149280793,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,8.731317211640999e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,0.0001182149135274,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0005607564817182,285.9706420898437,294.1499938964844,299.80340576171875,297.3507080078125,300.4130859375,299.81182861328125,286.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196160679683,2.8803590623738283e-08,0.0011961319250985,-0.0743266344070434,0.0,0.0,0.0,-0.0190919134765863,60.0,25.66593360900879,0.0,-9.755216723306148e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,0.0001121836394304,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,0.0001181348634418,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,8.725404040887952e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0001181348561658,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,0.0005603767931461,285.9659423828125,294.1499938964844,299.799072265625,297.33648681640625,300.4006652832031,299.8075256347656,286.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953476350754,2.8708756261153212e-08,0.0011953189969062,-0.0740801393985748,0.0,0.0,0.0,-0.0190448891371488,60.0,25.579923629760746,0.0,-9.741996365164597e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,0.0001121836394304,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,0.0001181348634418,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,8.725404040887952e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0001181348561658,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,0.0005603767931461,285.9659423828125,294.1499938964844,299.799072265625,297.33648681640625,300.4006652832031,299.8075256347656,286.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953476350754,2.8708756261153212e-08,0.0011953189969062,-0.0740801393985748,0.0,0.0,0.0,-0.0190448891371488,60.0,25.579923629760746,0.0,-9.741996365164597e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,0.0001121579334721,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0001181077968794,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,8.723404607735574e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,0.0001181077823275,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0005602483870461,285.9633178710937,294.1499938964844,299.7978210449219,297.32928466796875,300.39404296875,299.8038330078125,286.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950775515288,2.8676682362061e-08,0.0011950489133596,-0.0739967599511146,0.0,0.0,0.0,-0.0190290100872516,60.0,25.53680229187012,0.0,-9.737526340813929e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,0.0001121111927204,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,0.0001180585823021,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25701904296875,0.0,0.0,8.719769539311528e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,0.0001180585677502,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0005600149743258,285.96124267578125,294.1499938964844,299.7972106933594,297.3227844238281,300.3882751464844,299.8031616210937,286.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194579177536,2.861840009416028e-08,0.0011945505393669,-0.0738452523946762,0.0,0.0,0.0,-0.0190001167356967,60.0,25.49415397644043,0.0,-9.729407679515137e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
