time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17709180,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0001120197921409,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,0.0001179623286589,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,8.71266020112671e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,0.0001179623141069,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0005595584516413,285.95672607421875,294.1499938964844,299.7975158691406,297.3095397949219,300.3760070800781,299.8006591796875,286.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936031514778,2.8504405946705453e-08,0.0011935747461393,-0.0735489204525947,0.0,0.0,0.0,-0.0189436003565788,60.0,25.4062614440918,0.0,-9.713537707511932e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0001120197921409,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,0.0001179623286589,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,8.71266020112671e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,0.0001179623141069,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0005595584516413,285.95672607421875,294.1499938964844,299.7975158691406,297.3095397949219,300.3760070800781,299.8006591796875,286.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936031514778,2.8504405946705453e-08,0.0011935747461393,-0.0735489204525947,0.0,0.0,0.0,-0.0189436003565788,60.0,25.4062614440918,0.0,-9.713537707511932e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,0.0001119653388741,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,0.0001179049795609,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,8.708424866199493e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.000117904972285,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,0.0005592864472419,285.9546203613281,294.1499938964844,299.7984313964844,297.30303955078125,300.3700561523437,299.8006896972656,286.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930193286389,2.843649582473517e-08,0.001192990806885,-0.07337237149477,0.0,0.0,0.0,-0.0189099181443452,60.0,25.36111640930176,0.0,-9.70408962075453e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,0.000111909052066,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,0.0001178457096102,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,8.704046922503039e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,0.0001178457023343,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0005590053042396,285.9525451660156,294.1499938964844,299.7998046875,297.2966613769531,300.3641052246094,299.8010559082031,286.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924193240702,2.836631196601047e-08,0.0011923909187316,-0.0731899067759513,0.0,0.0,0.0,-0.0188751257956028,60.0,25.31561851501465,0.0,-9.694330316278865e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,0.0001117879874072,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,0.0001177182202809,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,8.694630378158763e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001177182130049,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0005584006430581,285.9486083984375,294.1499938964844,299.8038024902344,297.2841186523437,300.3524780273437,299.8029479980469,286.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911308392882,2.8215362490868773e-08,0.0011911026667803,-0.0727974399924278,0.0,0.0,0.0,-0.0188003052026033,60.0,25.223407745361328,0.0,-9.673355805261965e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,0.0001117879874072,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,0.0001177182202809,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,8.694630378158763e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001177182130049,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0005584006430581,285.9486083984375,294.1499938964844,299.8038024902344,297.2841186523437,300.3524780273437,299.8029479980469,286.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911308392882,2.8215362490868773e-08,0.0011911026667803,-0.0727974399924278,0.0,0.0,0.0,-0.0188003052026033,60.0,25.223407745361328,0.0,-9.673355805261965e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,0.0001116480125347,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.0001175708239316,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286682128906,0.0,0.0,8.68374336278066e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,0.0001175708093796,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,0.0005577015108428,285.9451904296875,294.1499938964844,299.80926513671875,297.2718505859375,300.34149169921875,299.8075561523437,286.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896372307091,2.8040844313181882e-08,0.0011896091746166,-0.0723436549305915,0.0,0.0,0.0,-0.0187137834727764,60.0,25.12836265563965,0.0,-9.649134824485373e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,0.0001116480125347,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.0001175708239316,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286682128906,0.0,0.0,8.68374336278066e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,0.0001175708093796,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,0.0005577015108428,285.9451904296875,294.1499938964844,299.80926513671875,297.2718505859375,300.34149169921875,299.8075561523437,286.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896372307091,2.8040844313181882e-08,0.0011896091746166,-0.0723436549305915,0.0,0.0,0.0,-0.0187137834727764,60.0,25.12836265563965,0.0,-9.649134824485373e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0001115055347327,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0001174207791336,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,8.672661351738498e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0001174207718577,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21484375,0.0,0.0,0.0005569898057729,285.9418640136719,294.1499938964844,299.8159484863281,297.259765625,300.3306579589844,299.8125,286.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188120804727,2.786320507652817e-08,0.0011880929814651,-0.0718817114830017,0.0,0.0,0.0,-0.0186257343739271,60.0,25.03289794921875,0.0,-9.62451238706308e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0001115055347327,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0001174207791336,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,8.672661351738498e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0001174207718577,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21484375,0.0,0.0,0.0005569898057729,285.9418640136719,294.1499938964844,299.8159484863281,297.259765625,300.3306579589844,299.8125,286.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188120804727,2.786320507652817e-08,0.0011880929814651,-0.0718817114830017,0.0,0.0,0.0,-0.0186257343739271,60.0,25.03289794921875,0.0,-9.62451238706308e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,0.0001113477119361,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,0.0001172545817098,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,8.660386083647609e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,0.0001172545744339,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,0.0005562015576288,285.9389343261719,294.1499938964844,299.8236083984375,297.247802734375,300.3203430175781,299.8192749023437,286.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864363914355,2.7666448687568845e-08,0.0011864086845889,-0.0713699981570243,0.0,0.0,0.0,-0.0185281839221715,60.0,24.93501853942871,0.0,-9.597276573458657e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,0.0001113477119361,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,0.0001172545817098,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,8.660386083647609e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,0.0001172545744339,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,0.0005562015576288,285.9389343261719,294.1499938964844,299.8236083984375,297.247802734375,300.3203430175781,299.8192749023437,286.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864363914355,2.7666448687568845e-08,0.0011864086845889,-0.0713699981570243,0.0,0.0,0.0,-0.0185281839221715,60.0,24.93501853942871,0.0,-9.597276573458657e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,0.0001112672034651,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,0.0001171698095276,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,8.654124394524843e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.0001171697949757,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,0.0005557994008995,285.93756103515625,294.1499938964844,299.8277282714844,297.2418518066406,300.3153076171875,299.8228454589844,286.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855772463604,2.7566082749785892e-08,0.0011855496559292,-0.0711089521646499,0.0,0.0,0.0,-0.018478425219655,60.0,24.88573265075684,0.0,-9.583398252743792e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,0.0001111844831029,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.0001170826944871,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,8.64769026520662e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,0.0001170826872112,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0005553862429223,285.9362487792969,294.1499938964844,299.8320007324219,297.23590087890625,300.31036376953125,299.8266906738281,286.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846955167129,2.7462956353474523e-08,0.001184668042697,-0.0708407089114189,0.0,0.0,0.0,-0.018427301198244,60.0,24.83601188659668,0.0,-9.56914902872086e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,0.0001110154480556,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.0001169046881841,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,8.634543337393552e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012939453125,0.0,0.0,0.0001169046809081,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,0.0005545419408008,285.93377685546875,294.1499938964844,299.84088134765625,297.2239990234375,300.3007202148437,299.8346862792969,286.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828956194221,2.7252234247043816e-08,0.0011828683782368,-0.0702925473451614,0.0,0.0,0.0,-0.0183228477835655,60.0,24.735843658447266,0.0,-9.54006438291799e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,0.0001110154480556,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.0001169046881841,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,8.634543337393552e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012939453125,0.0,0.0,0.0001169046809081,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,0.0005545419408008,285.93377685546875,294.1499938964844,299.84088134765625,297.2239990234375,300.3007202148437,299.8346862792969,286.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828956194221,2.7252234247043816e-08,0.0011828683782368,-0.0702925473451614,0.0,0.0,0.0,-0.0183228477835655,60.0,24.735843658447266,0.0,-9.54006438291799e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,0.0001108666765503,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,0.0001167480222648,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,8.622971654403955e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,0.0001167480149888,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,0.0005537988035939,285.93170166015625,294.1499938964844,299.8500061035156,297.2120056152344,300.2916259765625,299.84332275390625,286.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813088785856,2.706675950037152e-08,0.001181281870231,-0.0698100253939628,0.0,0.0,0.0,-0.0182308983057737,60.0,24.63682174682617,0.0,-9.51450260799902e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,0.0001108666765503,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,0.0001167480222648,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,8.622971654403955e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,0.0001167480149888,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,0.0005537988035939,285.93170166015625,294.1499938964844,299.8500061035156,297.2120056152344,300.2916259765625,299.84332275390625,286.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813088785856,2.706675950037152e-08,0.001181281870231,-0.0698100253939628,0.0,0.0,0.0,-0.0182308983057737,60.0,24.63682174682617,0.0,-9.51450260799902e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,0.0001107830466935,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,0.0001166599686257,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,8.616467675892636e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0001166599540738,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,0.0005533811054192,285.9305114746094,294.1499938964844,299.8554992675781,297.20477294921875,300.28619384765625,299.8484802246094,286.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180418068543,2.6962506893823963e-08,0.0011803910601884,-0.0695387795567512,0.0,0.0,0.0,-0.0181792192161083,60.0,24.5780029296875,0.0,-9.50014893419393e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,0.0001107335629058,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0001166078509413,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,8.612618694314733e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.0001166078436654,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,0.000553133955691,285.92987060546875,294.1499938964844,299.859130859375,297.1999206542969,300.2828369140625,299.8518981933594,286.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798895429819,2.6900810468077907e-08,0.0011798626510426,-0.0693782493472099,0.0,0.0,0.0,-0.0181486289948225,60.0,24.539649963378903,0.0,-9.491659369587069e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,0.0001106168128899,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0001164849090855,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,8.603538299212232e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,0.0001164849018095,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1821594238281,0.0,0.0,0.0005525508313439,285.92822265625,294.1499938964844,299.8680114746094,297.1876220703125,300.2743225097656,299.8607177734375,286.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786450631916,2.6755246906873253e-08,0.0011786182876676,-0.0689994841814041,0.0,0.0,0.0,-0.0180764682590961,60.0,24.44418334960937,0.0,-9.471645512348917e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,0.0001106168128899,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0001164849090855,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,8.603538299212232e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,0.0001164849018095,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1821594238281,0.0,0.0,0.0005525508313439,285.92822265625,294.1499938964844,299.8680114746094,297.1876220703125,300.2743225097656,299.8607177734375,286.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786450631916,2.6755246906873253e-08,0.0011786182876676,-0.0689994841814041,0.0,0.0,0.0,-0.0180764682590961,60.0,24.44418334960937,0.0,-9.471645512348917e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,0.0001105581322917,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,0.0001164231143775,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,8.598974091000855e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,0.0001164231071015,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,0.0005522576975636,285.9275817871094,294.1499938964844,299.8722839355469,297.181396484375,300.2702941894531,299.86492919921875,286.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020145744,2.668208587408572e-08,0.0011779934866353,-0.0688091069459915,0.0,0.0,0.0,-0.0180402025580406,60.0,24.396812438964844,0.0,-9.461594174808853e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0001104921248042,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,0.0001163536071544,298.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,8.593840175308287e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,0.0001163535998784,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0005519280093722,285.92724609375,294.1499938964844,299.8764038085937,297.17510986328125,300.2666320800781,299.8685913085937,286.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177315833047,2.6599794367143665e-08,0.0011772891739383,-0.0685949549078941,0.0,0.0,0.0,-0.017999405041337,60.0,24.34847640991211,0.0,-9.450295124224797e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0001103716858779,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780090332031,0.0,0.0,0.0001162267799372,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,8.584472379880026e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,0.0001162267726613,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0005513264331966,285.9262390136719,294.1499938964844,299.8840637207031,297.1622619628906,300.25885009765625,299.8766174316406,286.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760350316762,2.6449644252579684e-08,0.0011760084889829,-0.0682041943073272,0.0,0.0,0.0,-0.0179249849170446,60.0,24.253154754638672,0.0,-9.429695779772372e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0001103716858779,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780090332031,0.0,0.0,0.0001162267799372,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,8.584472379880026e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,0.0001162267726613,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0005513264331966,285.9262390136719,294.1499938964844,299.8840637207031,297.1622619628906,300.25885009765625,299.8766174316406,286.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760350316762,2.6449644252579684e-08,0.0011760084889829,-0.0682041943073272,0.0,0.0,0.0,-0.0179249849170446,60.0,24.253154754638672,0.0,-9.429695779772372e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.0001102388632716,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,0.0001160868996521,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,8.574141247663647e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,0.0001160868923761,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,0.0005506629822775,285.92535400390625,294.1499938964844,299.8907470703125,297.1490783691406,300.2513122558594,299.8841552734375,286.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746183736249,2.6284050491653943e-08,0.0011745920637622,-0.0677732080221176,0.0,0.0,0.0,-0.0178428906947374,60.0,24.15666389465332,0.0,-9.40700388696314e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.0001102388632716,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,0.0001160868996521,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,8.574141247663647e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,0.0001160868923761,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,0.0005506629822775,285.92535400390625,294.1499938964844,299.8907470703125,297.1490783691406,300.2513122558594,299.8841552734375,286.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746183736249,2.6284050491653943e-08,0.0011745920637622,-0.0677732080221176,0.0,0.0,0.0,-0.0178428906947374,60.0,24.15666389465332,0.0,-9.40700388696314e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,0.0001100878143915,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,0.0001159278399427,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,8.562393486499786e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,0.0001159278326667,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,0.0005499085527844,285.9249267578125,294.1499938964844,299.8962097167969,297.13543701171875,300.2441711425781,299.8900451660156,286.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730064870789,2.6095751337607e-08,0.0011729804100468,-0.0672830790281295,0.0,0.0,0.0,-0.0177495349198579,60.0,24.05698585510254,0.0,-9.381233923022593e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,0.0001100878143915,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,0.0001159278399427,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,8.562393486499786e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,0.0001159278326667,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,0.0005499085527844,285.9249267578125,294.1499938964844,299.8962097167969,297.13543701171875,300.2441711425781,299.8900451660156,286.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730064870789,2.6095751337607e-08,0.0011729804100468,-0.0672830790281295,0.0,0.0,0.0,-0.0177495349198579,60.0,24.05698585510254,0.0,-9.381233923022593e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,0.0001099341388908,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,0.0001157660080934,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,8.550440543331206e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0001157660008175,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,0.0005491409101523,285.924560546875,294.1499938964844,299.90020751953125,297.1213684082031,300.23712158203125,299.89532470703125,286.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713706189766,2.590418013426188e-08,0.0011713446583598,-0.0667843893170356,0.0,0.0,0.0,-0.0176545772701501,60.0,23.956371307373047,0.0,-9.355051844295305e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,0.0001099341388908,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,0.0001157660080934,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,8.550440543331206e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0001157660008175,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,0.0005491409101523,285.924560546875,294.1499938964844,299.90020751953125,297.1213684082031,300.23712158203125,299.89532470703125,286.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713706189766,2.590418013426188e-08,0.0011713446583598,-0.0667843893170356,0.0,0.0,0.0,-0.0176545772701501,60.0,23.956371307373047,0.0,-9.355051844295305e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,0.0001098546927096,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,0.0001156823564087,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,8.544261800125241e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,0.0001156823491328,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16015625,0.0,0.0,0.0005487441085278,285.9245910644531,294.1499938964844,299.90155029296875,297.1141357421875,300.2337646484375,299.896728515625,286.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705210199579,2.5805150016822164e-08,0.0011704952921718,-0.0665265768766403,0.0,0.0,0.0,-0.0176054704934358,60.0,23.90463638305664,0.0,-9.341532347661997e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0001097792192013,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,0.0001156028738478,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,8.538391557522118e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,0.0001156028665718,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,0.0005483671557158,285.9248046875,294.1499938964844,299.9024658203125,297.10675048828125,300.23046875,299.8973388671875,286.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697165900841,2.5711065276823333e-08,0.001169690862298,-0.0662816315889358,0.0,0.0,0.0,-0.0175588298588991,60.0,23.852657318115234,0.0,-9.328697103683228e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,0.0001096213818527,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.000115436661872,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,8.526114834239706e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,0.0001154366545961,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.0005475787329487,285.9249267578125,294.1499938964844,299.9028015136719,297.091552734375,300.2237548828125,299.900390625,286.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168034505099,2.551430711150715e-08,0.0011680090101435,-0.0657693296670913,0.0,0.0,0.0,-0.0174612905830144,60.0,23.74954414367676,0.0,-9.301881931378376e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,0.0001096213818527,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.000115436661872,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,8.526114834239706e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,0.0001154366545961,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.0005475787329487,285.9249267578125,294.1499938964844,299.9028015136719,297.091552734375,300.2237548828125,299.900390625,286.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168034505099,2.551430711150715e-08,0.0011680090101435,-0.0657693296670913,0.0,0.0,0.0,-0.0174612905830144,60.0,23.74954414367676,0.0,-9.301881931378376e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,0.0001094812396331,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0001152890836237,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,8.515214722137898e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,0.0001152890763478,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,0.0005468787276186,285.9254150390625,294.1499938964844,299.90093994140625,297.0757141113281,300.2171936035156,299.9001159667969,286.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665412457659,2.533960774542265e-08,0.0011665158672258,-0.0653144270181655,0.0,0.0,0.0,-0.0173746887594461,60.0,23.645069122314453,0.0,-9.278105750354373e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,0.0001094812396331,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0001152890836237,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,8.515214722137898e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,0.0001152890763478,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,0.0005468787276186,285.9254150390625,294.1499938964844,299.90093994140625,297.0757141113281,300.2171936035156,299.9001159667969,286.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665412457659,2.533960774542265e-08,0.0011665158672258,-0.0653144270181655,0.0,0.0,0.0,-0.0173746887594461,60.0,23.645069122314453,0.0,-9.278105750354373e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,0.0001093928876798,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,0.0001151960459537,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,8.508342580171302e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,0.0001151960386778,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.0005464373971335,285.92578125,294.1499938964844,299.8982849121094,297.0645446777344,300.2127380371094,299.899169921875,286.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655997950583,2.5229464739595642e-08,0.0011655745329335,-0.0650276020169258,0.0,0.0,0.0,-0.0173200871795415,60.0,23.5742130279541,0.0,-9.263131062198229e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
