time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17711520,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,0.0001093604296329,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,0.0001151618635049,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,8.505818550474942e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0001151618562289,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,0.0005462752887979,285.92608642578125,294.1499938964844,299.8966064453125,297.0592041015625,300.21063232421875,299.8977966308594,286.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652528773993,2.5188999330794104e-08,0.0011652277316898,-0.0649222210049629,0.0,0.0,0.0,-0.017300022765994,60.0,23.54161071777344,0.0,-9.25763217196618e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0001092703969334,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.0001150670577771,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,8.498816168867052e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0001150670505012,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,0.0005458256346173,285.92706298828125,294.1499938964844,299.8895874023437,297.0419311523437,300.2040100097656,299.89239501953125,286.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642931494861,2.5076749565755563e-08,0.0011642680037766,-0.064629890024662,0.0,0.0,0.0,-0.0172443781048059,60.0,23.4403133392334,0.0,-9.242388188113185e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0001092703969334,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.0001150670577771,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,8.498816168867052e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0001150670505012,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,0.0005458256346173,285.92706298828125,294.1499938964844,299.8895874023437,297.0419311523437,300.2040100097656,299.89239501953125,286.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642931494861,2.5076749565755563e-08,0.0011642680037766,-0.064629890024662,0.0,0.0,0.0,-0.0172443781048059,60.0,23.4403133392334,0.0,-9.242388188113185e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.0001092211023205,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.0001150151438196,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,8.494981739204377e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,0.0001150151365436,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,0.0005455794162116,285.92755126953125,294.1499938964844,299.885009765625,297.0329895019531,300.2007141113281,299.88983154296875,286.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637683492153,2.5015291171826e-08,0.0011637433199211,-0.0644698217511177,0.0,0.0,0.0,-0.0172139126807451,60.0,23.389375686645508,0.0,-9.234047126938094e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,0.0001092046586563,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,0.0001149978270404,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,8.493702625855803e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.0,0.0,0.0001149978197645,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0005454972852021,285.92822265625,294.1499938964844,299.8796691894531,297.0238647460937,300.1973571777344,299.88482666015625,286.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635926784947,2.4994767144903562e-08,0.0011635676492005,-0.0644163638353347,0.0,0.0,0.0,-0.0172037370502948,60.0,23.341053009033203,0.0,-9.23126250995665e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,0.0001091894082492,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,0.000114981769002,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,8.492516644764692e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.000114981761726,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,0.0005454211495816,285.9297180175781,294.1499938964844,299.8665466308594,297.00494384765625,300.1903991699219,299.8734130859375,286.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634293477982,2.497571216508733e-08,0.001163404318504,-0.0643667355179786,0.0,0.0,0.0,-0.0171942897140979,60.0,23.24625968933105,0.0,-9.228677555483956e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,0.0001091894082492,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,0.000114981769002,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,8.492516644764692e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.000114981761726,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,0.0005454211495816,285.9297180175781,294.1499938964844,299.8665466308594,297.00494384765625,300.1903991699219,299.8734130859375,286.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634293477982,2.497571216508733e-08,0.001163404318504,-0.0643667355179786,0.0,0.0,0.0,-0.0171942897140979,60.0,23.24625968933105,0.0,-9.228677555483956e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,0.0001092094389605,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,0.0001150028620031,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,8.494073699694127e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0001150028547272,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0005455212085507,285.93145751953125,294.1499938964844,299.8500061035156,296.9851379394531,300.1831970214844,299.85888671875,286.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636429699137,2.5000613135262032e-08,0.0011636180570349,-0.0644315928220748,0.0,0.0,0.0,-0.0172066390514373,60.0,23.15530204772949,0.0,-9.232055475649761e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,0.0001092094389605,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,0.0001150028620031,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,8.494073699694127e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0001150028547272,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0005455212085507,285.93145751953125,294.1499938964844,299.8500061035156,296.9851379394531,300.1831970214844,299.85888671875,286.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636429699137,2.5000613135262032e-08,0.0011636180570349,-0.0644315928220748,0.0,0.0,0.0,-0.0172066390514373,60.0,23.15530204772949,0.0,-9.232055475649761e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,0.0001092693782993,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.0001150659809354,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,8.498736133333296e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,0.0001150659736595,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0005458206869661,285.93341064453125,294.1499938964844,299.830078125,296.96337890625,300.1757202148437,299.8416748046875,286.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164281507954,2.5075259202367306e-08,0.0011642564786598,-0.064626008272171,0.0,0.0,0.0,-0.0172436442226171,60.0,23.067413330078125,0.0,-9.24218568343349e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,0.0001092693782993,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.0001150659809354,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,8.498736133333296e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,0.0001150659736595,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0005458206869661,285.93341064453125,294.1499938964844,299.830078125,296.96337890625,300.1757202148437,299.8416748046875,286.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164281507954,2.5075259202367306e-08,0.0011642564786598,-0.064626008272171,0.0,0.0,0.0,-0.0172436442226171,60.0,23.067413330078125,0.0,-9.24218568343349e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0001093779792427,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.0001151803371612,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,8.507182792527601e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001151803298853,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,0.0005463631823658,285.935546875,294.1499938964844,299.80712890625,296.9388427734375,300.16796875,299.8218078613281,286.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654375120997,2.521053055204448e-08,0.0011654123663902,-0.0649782940745353,0.0,0.0,0.0,-0.0173106994479894,60.0,22.98210525512696,0.0,-9.26055818695204e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0001093779792427,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.0001151803371612,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,8.507182792527601e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001151803298853,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,0.0005463631823658,285.935546875,294.1499938964844,299.80712890625,296.9388427734375,300.16796875,299.8218078613281,286.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654375120997,2.521053055204448e-08,0.0011654123663902,-0.0649782940745353,0.0,0.0,0.0,-0.0173106994479894,60.0,22.98210525512696,0.0,-9.26055818695204e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001094355029636,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,0.0001152409167843,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,8.511656778864563e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,0.0001152409095084,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,0.0005466505535878,285.9366455078125,294.1499938964844,299.7945861816406,296.92559814453125,300.1640625,299.81182861328125,286.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660499731078,2.528219589237324e-08,0.001166024710983,-0.0651649162173271,0.0,0.0,0.0,-0.0173462238162755,60.0,22.939563751220703,0.0,-9.270298306773841e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,0.0001095341067411,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.0001153447519754,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,8.519325638189912e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001153447446995,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0005471431068144,285.9378967285156,294.1499938964844,299.7813415527344,296.9117431640625,300.15985107421875,299.79913330078125,286.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670996900647,2.5405039849601962e-08,0.0011670743115246,-0.065484806895256,0.0,0.0,0.0,-0.0174071192741394,60.0,22.8991813659668,0.0,-9.287007429747973e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0001097356289392,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0001155569625552,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,8.534999506082386e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001155569552793,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0005481498083099,285.9404296875,294.1499938964844,299.7529296875,296.8822937011719,300.1513061523437,299.7734069824219,286.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692461557686,2.5656113677996493e-08,0.0011692204279825,-0.0661385580897331,0.0,0.0,0.0,-0.0175315849483013,60.0,22.81842803955078,0.0,-9.3212037199919e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0001097356289392,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0001155569625552,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,8.534999506082386e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001155569552793,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0005481498083099,285.9404296875,294.1499938964844,299.7529296875,296.8822937011719,300.1513061523437,299.7734069824219,286.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692461557686,2.5656113677996493e-08,0.0011692204279825,-0.0661385580897331,0.0,0.0,0.0,-0.0175315849483013,60.0,22.81842803955078,0.0,-9.3212037199919e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,0.0001099712681025,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,0.0001158051018137,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,8.553326915716752e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0001158050945377,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,0.0005493268836289,285.9432067871094,294.1499938964844,299.7220764160156,296.85064697265625,300.14227294921875,299.7449645996094,286.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717560701072,2.5949706383698867e-08,0.0011717301094904,-0.0669029057025909,0.0,0.0,0.0,-0.0176771264523267,60.0,22.73925399780273,0.0,-9.361271224861413e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,0.0001099712681025,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,0.0001158051018137,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,8.553326915716752e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0001158050945377,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,0.0005493268836289,285.9432067871094,294.1499938964844,299.7220764160156,296.85064697265625,300.14227294921875,299.7449645996094,286.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717560701072,2.5949706383698867e-08,0.0011717301094904,-0.0669029057025909,0.0,0.0,0.0,-0.0176771264523267,60.0,22.73925399780273,0.0,-9.361271224861413e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,0.0001101641973946,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0001160082683782,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,8.568332850700244e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,0.0001160082611022,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,0.0005502906278707,285.94537353515625,294.1499938964844,299.6971435546875,296.8252868652344,300.1352844238281,299.7223815917969,286.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738110333681,2.6190093649347546e-08,0.0011737848399206,-0.0675286501646041,0.0,0.0,0.0,-0.0177962929010391,60.0,22.679697036743164,0.0,-9.39414164236041e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0001102342575904,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,0.0001160820393124,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,8.573781815357506e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0001160820320365,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0005506405723281,285.9461669921875,294.1499938964844,299.68902587890625,296.8170471191406,300.1327819824219,299.71417236328125,286.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745573719963,2.6277380271721995e-08,0.0011745310621336,-0.0677558481693267,0.0,0.0,0.0,-0.0178395640105009,60.0,22.660945892333984,0.0,-9.406091550090424e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,0.0001105241826735,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,0.0001163873457699,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,8.596331463195384e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,0.0001163873384939,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,0.0005520888953469,285.94940185546875,294.1499938964844,299.6539001464844,296.7817077636719,300.12261962890625,299.6803894042969,286.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776465689763,2.6638629080366627e-08,0.0011776200262829,-0.0686960220336914,0.0,0.0,0.0,-0.0180186498910188,60.0,22.58303451538086,0.0,-9.455627036913938e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,0.0001105241826735,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,0.0001163873457699,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,8.596331463195384e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,0.0001163873384939,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,0.0005520888953469,285.94940185546875,294.1499938964844,299.6539001464844,296.7817077636719,300.12261962890625,299.6803894042969,286.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776465689763,2.6638629080366627e-08,0.0011776200262829,-0.0686960220336914,0.0,0.0,0.0,-0.0180186498910188,60.0,22.58303451538086,0.0,-9.455627036913938e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,0.0001106730051105,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0001165440626209,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,8.607906784163788e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,0.000116544055345,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0005528322653844,285.9511108398437,294.1499938964844,299.6356506347656,296.7634582519531,300.1173400878906,299.662841796875,286.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792330769822,2.6824064747188465e-08,0.0011792061850428,-0.0691785588860511,0.0,0.0,0.0,-0.0181105826050043,60.0,22.543800354003903,0.0,-9.481104967790088e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001108246215153,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,0.0001167037189588,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,8.619698928669095e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,0.0001167037116829,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,0.0005535896634683,285.952880859375,294.1499938964844,299.6169738769531,296.74481201171875,300.1118469238281,299.6446533203125,286.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808481067419,2.7012976744345e-08,0.0011808210983872,-0.069670096039772,0.0,0.0,0.0,-0.0182042308151721,60.0,22.50418472290039,0.0,-9.507096621064193e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13690185546875,0.0,0.0,0.0001111303427023,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001170256582554,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,8.643477485748008e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0001170256509794,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,0.00055511679966,285.9565734863281,294.1499938964844,299.57843017578125,296.7065734863281,300.1004333496094,299.60711669921875,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184104476124,2.73939129158407e-08,0.001184077002108,-0.07066111266613,0.0,0.0,0.0,-0.0183930695056915,60.0,22.423828125,0.0,-9.559614255749693e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13690185546875,0.0,0.0,0.0001111303427023,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001170256582554,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,8.643477485748008e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0001170256509794,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,0.00055511679966,285.9565734863281,294.1499938964844,299.57843017578125,296.7065734863281,300.1004333496094,299.60711669921875,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184104476124,2.73939129158407e-08,0.001184077002108,-0.07066111266613,0.0,0.0,0.0,-0.0183930695056915,60.0,22.423828125,0.0,-9.559614255749693e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,0.0001114363694796,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,0.0001173479176941,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,8.667279325891286e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0001173479104181,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,0.0005566455074585,285.9606018066406,294.1499938964844,299.5384521484375,296.6672058105469,300.08807373046875,299.56744384765625,286.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873650364577,2.777522567498636e-08,0.0011873373296111,-0.0716529041528701,0.0,0.0,0.0,-0.0185821019113063,60.0,22.34003639221192,0.0,-9.612329421315736e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,0.0001114363694796,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,0.0001173479176941,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,8.667279325891286e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0001173479104181,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,0.0005566455074585,285.9606018066406,294.1499938964844,299.5384521484375,296.6672058105469,300.08807373046875,299.56744384765625,286.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873650364577,2.777522567498636e-08,0.0011873373296111,-0.0716529041528701,0.0,0.0,0.0,-0.0185821019113063,60.0,22.34003639221192,0.0,-9.612329421315736e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.0001117407591664,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,0.0001176684527308,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,8.690953836776316e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,0.0001176684454549,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0005581660079769,285.9646911621094,294.1499938964844,299.49725341796875,296.6268615722656,300.0755310058594,299.52740478515625,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906086001545,2.8154504505550904e-08,0.0011905804276466,-0.0726392045617103,0.0,0.0,0.0,-0.0187701266258955,60.0,22.25542640686035,0.0,-9.66490674159104e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.0001117407591664,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,0.0001176684527308,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,8.690953836776316e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,0.0001176684454549,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0005581660079769,285.9646911621094,294.1499938964844,299.49725341796875,296.6268615722656,300.0755310058594,299.52740478515625,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906086001545,2.8154504505550904e-08,0.0011905804276466,-0.0726392045617103,0.0,0.0,0.0,-0.0187701266258955,60.0,22.25542640686035,0.0,-9.66490674159104e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,0.0001120304659707,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,0.0001179735336336,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,8.713486749911681e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0001179735263576,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349792480469,0.0,0.0,0.0005596132250502,285.9692687988281,294.1499938964844,299.4550476074219,296.5858154296875,300.0614929199219,299.485107421875,286.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936943046748,2.8515492189740144e-08,0.001193665782921,-0.0735777467489242,0.0,0.0,0.0,-0.0189490783959627,60.0,22.16524124145508,0.0,-9.715081006334005e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,0.0001120304659707,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,0.0001179735336336,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,8.713486749911681e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0001179735263576,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349792480469,0.0,0.0,0.0005596132250502,285.9692687988281,294.1499938964844,299.4550476074219,296.5858154296875,300.0614929199219,299.485107421875,286.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936943046748,2.8515492189740144e-08,0.001193665782921,-0.0735777467489242,0.0,0.0,0.0,-0.0189490783959627,60.0,22.16524124145508,0.0,-9.715081006334005e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,0.0001121793684433,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,0.0001181303305202,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,8.725067164050415e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0001181303232442,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,0.0005603570025414,285.9714660644531,294.1499938964844,299.43359375,296.5650939941406,300.05474853515625,299.46441650390625,286.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119528057985,2.8701022003474463e-08,0.0011952518252655,-0.0740600377321243,0.0,0.0,0.0,-0.0190410502254962,60.0,22.12130546569824,0.0,-9.740918471834449e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,0.0001123220426961,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0001182805717689,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,8.736164454603568e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,0.000118280564493,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,0.0005610696971416,285.97381591796875,294.1499938964844,299.4119873046875,296.54425048828125,300.04754638671875,299.4429931640625,286.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968001490458,2.8878799795961644e-08,0.001196771278046,-0.0745221227407455,0.0,0.0,0.0,-0.019129179418087,60.0,22.075166702270508,0.0,-9.765708597342384e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.000112607020128,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,0.0001185806686407,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,8.758329931879416e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0001185806686407,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,0.0005624932819046,285.9786376953125,294.1499938964844,299.36834716796875,296.5023193359375,300.0328063964844,299.3997497558594,286.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998370755463,2.9233900633585108e-08,0.0011998078553006,-0.0754449814558029,0.0,0.0,0.0,-0.0193052180111408,60.0,21.98189926147461,0.0,-9.815320112238625e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.000112607020128,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,0.0001185806686407,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,8.758329931879416e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0001185806686407,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,0.0005624932819046,285.9786376953125,294.1499938964844,299.36834716796875,296.5023193359375,300.0328063964844,299.3997497558594,286.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998370755463,2.9233900633585108e-08,0.0011998078553006,-0.0754449814558029,0.0,0.0,0.0,-0.0193052180111408,60.0,21.98189926147461,0.0,-9.815320112238625e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0001128950534621,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0001188839742098,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,8.780731877777725e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0001188839742098,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,0.000563932058867,285.983642578125,294.1499938964844,299.32427978515625,296.4602966308594,300.0174255371094,299.3560791015625,287.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029050849378,2.959279576941753e-08,0.001202875515446,-0.0763775110244751,0.0,0.0,0.0,-0.0194831322878599,60.0,21.888097763061523,0.0,-9.865588879165445e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0001128950534621,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0001188839742098,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,8.780731877777725e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0001188839742098,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,0.000563932058867,285.983642578125,294.1499938964844,299.32427978515625,296.4602966308594,300.0174255371094,299.3560791015625,287.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029050849378,2.959279576941753e-08,0.001202875515446,-0.0763775110244751,0.0,0.0,0.0,-0.0194831322878599,60.0,21.888097763061523,0.0,-9.865588879165445e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
