time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17713860,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.000113140711619,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0001191426708828,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,8.799838542472571e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,0.0001191426636069,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.0005651591927744,285.9879150390625,294.1499938964844,299.2870788574219,296.425048828125,300.0043640136719,299.3192749023437,287.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055219849571,2.9898902909053504e-08,0.0012054920662194,-0.0771727263927459,0.0,0.0,0.0,-0.0196348782628774,60.0,21.80918884277344,0.0,-9.908565345995157e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,0.0001131892277044,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,0.0001191937626572,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,8.803611854091287e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0001191937553812,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0005654015694744,285.9887390136719,294.1499938964844,299.27996826171875,296.4183349609375,300.0018005371094,299.312255859375,287.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060382869094,2.9959355885011973e-08,0.0012060083681717,-0.0773297548294067,0.0,0.0,0.0,-0.0196648426353931,60.0,21.794313430786133,0.0,-9.91706343711485e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,0.0001135221828008,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,0.0001195443765027,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,8.829508442431688e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436462402344,0.0,0.0,0.0001195443692267,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,0.0005670647951774,285.9944763183594,294.1499938964844,299.23565673828125,296.3766784667969,299.9842834472656,299.26788330078125,287.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095862766727,3.0374245341135975e-08,0.0012095558922737,-0.0784073024988174,0.0,0.0,0.0,-0.0198705215007066,60.0,21.7038803100586,0.0,-9.975486392477253e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,0.0001135221828008,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,0.0001195443765027,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,8.829508442431688e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436462402344,0.0,0.0,0.0001195443692267,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,0.0005670647951774,285.9944763183594,294.1499938964844,299.23565673828125,296.3766784667969,299.9842834472656,299.26788330078125,287.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095862766727,3.0374245341135975e-08,0.0012095558922737,-0.0784073024988174,0.0,0.0,0.0,-0.0198705215007066,60.0,21.7038803100586,0.0,-9.975486392477253e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.000113688140118,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0001197191377286,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,8.84241599123925e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,0.0001197191304527,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,0.0005678937886841,285.9971923828125,294.1499938964844,299.21356201171875,296.35601806640625,299.9759216308594,299.2456359863281,287.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113554403185,3.0581041698951594e-08,0.0012113248230889,-0.0789442881941795,0.0,0.0,0.0,-0.0199730433523654,60.0,21.65806579589844,0.0,-1.000466980372039e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,0.0001138532097684,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,0.000119892960356,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,8.855255146045238e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.0001198929530801,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0005687183002009,286.0001220703125,294.1499938964844,299.1915588378906,296.3354797363281,299.96697998046875,299.2235412597656,287.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131133116781,3.0786729610099435e-08,0.0012130824616178,-0.0794783383607864,0.0,0.0,0.0,-0.0200750064104795,60.0,21.61329460144043,0.0,-1.0033740238668545e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,0.0001141892716987,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,0.0001202468556584,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,8.88139329617843e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.0001202468483825,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0005703970673494,286.005859375,294.1499938964844,299.1478271484375,296.2950134277344,299.9494323730469,299.17919921875,287.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166949454694,3.1205502182274365e-08,0.0012166637461632,-0.0805654227733612,0.0,0.0,0.0,-0.0202826112508773,60.0,21.52269744873047,0.0,-1.0093054925164324e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,0.0001141892716987,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,0.0001202468556584,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,8.88139329617843e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.0001202468483825,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0005703970673494,286.005859375,294.1499938964844,299.1478271484375,296.2950134277344,299.9494323730469,299.17919921875,287.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166949454694,3.1205502182274365e-08,0.0012166637461632,-0.0805654227733612,0.0,0.0,0.0,-0.0202826112508773,60.0,21.52269744873047,0.0,-1.0093054925164324e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001145046844612,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.0001205790031235,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,8.905925642466173e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,0.0001205789958476,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.000571972632315,286.01202392578125,294.1499938964844,299.10467529296875,296.2554016113281,299.93072509765625,299.1358642578125,287.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200537603348,3.1598535343846386e-08,0.0012200222117826,-0.0815854519605636,0.0,0.0,0.0,-0.0204774439334869,60.0,21.43437385559082,0.0,-1.0148882978455732e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001145046844612,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.0001205790031235,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,8.905925642466173e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,0.0001205789958476,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.000571972632315,286.01202392578125,294.1499938964844,299.10467529296875,296.2554016113281,299.93072509765625,299.1358642578125,287.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200537603348,3.1598535343846386e-08,0.0012200222117826,-0.0815854519605636,0.0,0.0,0.0,-0.0204774439334869,60.0,21.43437385559082,0.0,-1.0148882978455732e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,0.0001148203446064,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.0001209113979712,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,8.93047617864795e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,0.0001209113906952,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,0.0005735494196414,286.0182800292969,294.1499938964844,299.0623474121094,296.2168884277344,299.911865234375,299.09283447265625,287.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234201421961,3.1991874038794776e-08,0.0012233881279826,-0.0826060101389885,0.0,0.0,0.0,-0.0206724517047405,60.0,21.345762252807617,0.0,-1.0204907852084945e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,0.0001148203446064,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.0001209113979712,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,8.93047617864795e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,0.0001209113906952,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,0.0005735494196414,286.0182800292969,294.1499938964844,299.0623474121094,296.2168884277344,299.911865234375,299.09283447265625,287.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234201421961,3.1991874038794776e-08,0.0012233881279826,-0.0826060101389885,0.0,0.0,0.0,-0.0206724517047405,60.0,21.345762252807617,0.0,-1.0204907852084945e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,0.0001151248361566,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0001212320421473,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,8.954159420682117e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.0001212320421473,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0005750705022364,286.02459716796875,294.1499938964844,299.0209655761719,296.1796875,299.8927307128906,299.0501708984375,287.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266628909856,3.2371307412404355e-08,0.0012266305275261,-0.0835902541875839,0.0,0.0,0.0,-0.0208605416119098,60.0,21.257476806640625,0.0,-1.0259098104370425e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,0.0001151248361566,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0001212320421473,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,8.954159420682117e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.0001212320421473,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0005750705022364,286.02459716796875,294.1499938964844,299.0209655761719,296.1796875,299.8927307128906,299.0501708984375,287.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266628909856,3.2371307412404355e-08,0.0012266305275261,-0.0835902541875839,0.0,0.0,0.0,-0.0208605416119098,60.0,21.257476806640625,0.0,-1.0259098104370425e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.0001152634795289,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,0.0001213780415127,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,8.964942389866337e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001213780342368,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,0.000575763056986,286.02789306640625,294.1499938964844,299.000732421875,296.16162109375,299.8827819824219,299.0296936035156,287.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281383387744,3.254406522046338e-08,0.0012281058588996,-0.0840383172035217,0.0,0.0,0.0,-0.0209461748600006,60.0,21.21431350708008,0.0,-1.0283820017775724e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,0.0001154043056885,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,0.0001215263400808,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,8.975895616458729e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0001215263400808,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0005764664965681,286.0312194824219,294.1499938964844,298.9808044433594,296.1439819335937,299.87286376953125,299.0092163085937,287.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296378845348,3.271955151262773e-08,0.0012296051718294,-0.0844933912158012,0.0,0.0,0.0,-0.0210331659764051,60.0,21.170854568481445,0.0,-1.0308961151395125e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,0.0001156735525,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0001218098695972,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,8.996837277663872e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,0.0001218098623212,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,0.0005778115009889,286.0379638671875,294.1499938964844,298.9420471191406,296.1099548339844,299.85272216796875,298.9692077636719,287.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325082207098,3.3055059134312614e-08,0.0012324751587584,-0.0853633061051368,0.0,0.0,0.0,-0.0211994964629411,60.0,21.08458709716797,0.0,-1.035711392205485e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,0.0001156735525,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0001218098695972,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,8.996837277663872e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,0.0001218098623212,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,0.0005778115009889,286.0379638671875,294.1499938964844,298.9420471191406,296.1099548339844,299.85272216796875,298.9692077636719,287.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325082207098,3.3055059134312614e-08,0.0012324751587584,-0.0853633061051368,0.0,0.0,0.0,-0.0211994964629411,60.0,21.08458709716797,0.0,-1.035711392205485e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,0.0001159095118055,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0001220583435497,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,9.015189425554128e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632385253906,0.0,0.0,0.0001220583435497,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,0.0005789901479147,286.04510498046875,294.1499938964844,298.9048767089844,296.077880859375,299.8318176269531,298.9320373535156,287.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350206961855,3.3349081718370144e-08,0.0012349872849881,-0.0861254930496215,0.0,0.0,0.0,-0.0213452465832233,60.0,21.001428604125977,0.0,-1.039940400460182e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,0.0001159095118055,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0001220583435497,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,9.015189425554128e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632385253906,0.0,0.0,0.0001220583435497,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,0.0005789901479147,286.04510498046875,294.1499938964844,298.9048767089844,296.077880859375,299.8318176269531,298.9320373535156,287.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350206961855,3.3349081718370144e-08,0.0012349872849881,-0.0861254930496215,0.0,0.0,0.0,-0.0213452465832233,60.0,21.001428604125977,0.0,-1.039940400460182e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,0.0001161247782874,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.166748046875,0.0,0.0,0.0001222850260091,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,9.031932131620124e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,0.0001222850260091,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,0.0005800654762424,286.0517272949219,294.1499938964844,298.87225341796875,296.0502014160156,299.8125305175781,298.89825439453125,287.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373183853924,3.3617322259260625e-08,0.0012372847413644,-0.0868207216262817,0.0,0.0,0.0,-0.0214782431721687,60.0,20.9254207611084,0.0,-1.043806108214085e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,0.0001161402833531,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,0.000122301353258,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,9.033137757796794e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,0.000122301353258,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,0.0005801429506391,286.0523376464844,294.1499938964844,298.8695068359375,296.0478820800781,299.8108215332031,298.89556884765625,287.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374833459034,3.3636645468959614e-08,0.0012374498182907,-0.0868707969784736,0.0,0.0,0.0,-0.021487820893526,60.0,20.919038772583008,0.0,-1.0440848541293236e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,0.0001163471315521,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,0.0001225191808771,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,9.049226355273277e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,0.0001225191663252,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.000581176194828,286.0597229003906,294.1499938964844,298.83612060546875,296.02020263671875,299.7895812988281,298.86065673828125,287.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396860402077,3.3894384188215554e-08,0.001239652163349,-0.0875386968255043,0.0,0.0,0.0,-0.0216155871748924,60.0,20.838077545166016,0.0,-1.0478065348706885e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,0.0001163471315521,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,0.0001225191808771,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,9.049226355273277e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,0.0001225191663252,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.000581176194828,286.0597229003906,294.1499938964844,298.83612060546875,296.02020263671875,299.7895812988281,298.86065673828125,287.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396860402077,3.3894384188215554e-08,0.001239652163349,-0.0875386968255043,0.0,0.0,0.0,-0.0216155871748924,60.0,20.838077545166016,0.0,-1.0478065348706885e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0001164472560049,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0001226246095029,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,9.057013085111976e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,0.0001226246095029,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0005816763732582,286.0634155273437,294.1499938964844,298.8202514648437,296.0072937011719,299.7789306640625,298.8434143066406,287.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407499598339,3.401914128176031e-08,0.0012407159665599,-0.0878619477152824,0.0,0.0,0.0,-0.0216774195432662,60.0,20.79766845703125,0.0,-1.049610389713962e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,0.0001165311477961,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,0.0001227129541803,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,9.063538891496135e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,0.0001227129541803,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.171630859375,0.0,0.0,0.0005820954684168,286.0672302246094,294.1499938964844,298.8049621582031,295.9950256347656,299.7681579589844,298.82763671875,287.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416426325216,3.4123676329045345e-08,0.0012416085228323,-0.0881327763199806,0.0,0.0,0.0,-0.0217292346060276,60.0,20.758676528930664,0.0,-1.051122993089848e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,0.0001166932852356,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,0.0001228836918016,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,9.076148853637278e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0001228836772497,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,0.0005829053698107,286.0749206542969,294.1499938964844,298.77618408203125,295.9725952148437,299.74658203125,298.797119140625,287.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433731462806,3.432569783967665e-08,0.0012433388037607,-0.0886561200022697,0.0,0.0,0.0,-0.0218294002115726,60.0,20.68239974975586,0.0,-1.054049292292803e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,0.0001166932852356,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,0.0001228836918016,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,9.076148853637278e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0001228836772497,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,0.0005829053698107,286.0749206542969,294.1499938964844,298.77618408203125,295.9725952148437,299.74658203125,298.797119140625,287.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433731462806,3.432569783967665e-08,0.0012433388037607,-0.0886561200022697,0.0,0.0,0.0,-0.0218294002115726,60.0,20.68239974975586,0.0,-1.054049292292803e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0001168224116554,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,0.0001230196648975,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,9.086191857932135e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,0.0001230196648975,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,0.0005835503689013,286.0828857421875,294.1499938964844,298.75,295.9530639648437,299.724853515625,298.770263671875,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447459157556,3.448658247862113e-08,0.0012447114568203,-0.0890728458762168,0.0,0.0,0.0,-0.0219091419130563,60.0,20.61078834533692,0.0,-1.056382643582765e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0001168224116554,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,0.0001230196648975,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,9.086191857932135e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,0.0001230196648975,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,0.0005835503689013,286.0828857421875,294.1499938964844,298.75,295.9530639648437,299.724853515625,298.770263671875,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447459157556,3.448658247862113e-08,0.0012447114568203,-0.0890728458762168,0.0,0.0,0.0,-0.0219091419130563,60.0,20.61078834533692,0.0,-1.056382643582765e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,0.0001169548850157,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,0.0001231591595569,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,9.09649534150958e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0001231591595569,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0005842121317982,286.0909118652344,294.1499938964844,298.7276306152344,295.9375915527344,299.703125,298.74517822265625,287.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246157917194,3.465163800342452e-08,0.0012461232254281,-0.0895003378391265,0.0,0.0,0.0,-0.0219909697771072,60.0,20.54243278503418,0.0,-1.058779162121937e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,0.0001169548850157,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,0.0001231591595569,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,9.09649534150958e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0001231591595569,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0005842121317982,286.0909118652344,294.1499938964844,298.7276306152344,295.9375915527344,299.703125,298.74517822265625,287.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246157917194,3.465163800342452e-08,0.0012461232254281,-0.0895003378391265,0.0,0.0,0.0,-0.0219909697771072,60.0,20.54243278503418,0.0,-1.058779162121937e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0001171015173895,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,0.0001233135844813,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,9.107900405069812e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,0.0001233135844813,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,0.0005849446752108,286.0990905761719,294.1499938964844,298.7098693847656,295.9269714355469,299.6814880371094,298.7240600585937,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477186974138,3.4834346962497875e-08,0.0012476837728172,-0.0899734944105148,0.0,0.0,0.0,-0.0220815371721982,60.0,20.483980178833008,0.0,-1.0614352419224816e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0001171015173895,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,0.0001233135844813,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,9.107900405069812e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,0.0001233135844813,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,0.0005849446752108,286.0990905761719,294.1499938964844,298.7098693847656,295.9269714355469,299.6814880371094,298.7240600585937,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477186974138,3.4834346962497875e-08,0.0012476837728172,-0.0899734944105148,0.0,0.0,0.0,-0.0220815371721982,60.0,20.483980178833008,0.0,-1.0614352419224816e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.0001171843250631,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,0.0001234007795574,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,9.114341082749888e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,0.0001234007795574,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903991699219,0.0,0.0,0.0005853582988493,286.1033020019531,294.1499938964844,298.70263671875,295.9233703613281,299.6707763671875,298.71600341796875,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486015912145,3.4937528425871285e-08,0.0012485666666179,-0.0902406573295593,0.0,0.0,0.0,-0.0221326909959316,60.0,20.4610595703125,0.0,-1.062936547668869e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,0.0001172680349554,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,0.0001234889350598,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,9.12085160962306e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.0001234889205079,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0005857764626853,286.10748291015625,294.1499938964844,298.6964111328125,295.9208984375,299.6600646972656,298.7081604003906,287.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494939146563,3.504183609948086e-08,0.0012494588736444,-0.0905107334256172,0.0,0.0,0.0,-0.0221844017505645,60.0,20.43886375427246,0.0,-1.06445540382083e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.0001174456629087,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,0.0001236759708262,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,9.134667197940872e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0001236759708262,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0005866637802682,286.1159973144531,294.1499938964844,298.6869506835937,295.9190673828125,299.6387939453125,298.6951904296875,287.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513844994828,3.526316660895645e-08,0.0012513492256402,-0.0910837426781654,0.0,0.0,0.0,-0.0222941134124994,60.0,20.402042388916016,0.0,-1.0676818362753693e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.0001174456629087,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,0.0001236759708262,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,9.134667197940872e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0001236759708262,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0005866637802682,286.1159973144531,294.1499938964844,298.6869506835937,295.9190673828125,299.6387939453125,298.6951904296875,287.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513844994828,3.526316660895645e-08,0.0012513492256402,-0.0910837426781654,0.0,0.0,0.0,-0.0222941134124994,60.0,20.402042388916016,0.0,-1.0676818362753693e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,0.0001176435689558,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.0001238843833561,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,9.150059486273676e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0001238843833561,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0005876523791812,286.12481689453125,294.1499938964844,298.6810913085937,295.9211730957031,299.6181030273437,298.6884765625,287.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534932466223,3.550977822897039e-08,0.0012534577399492,-0.0917221009731292,0.0,0.0,0.0,-0.0224163699895143,60.0,20.38434219360352,0.0,-1.0712825826431073e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
