time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17716200,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,0.0001176435689558,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.0001238843833561,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,9.150059486273676e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0001238843833561,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0005876523791812,286.12481689453125,294.1499938964844,298.6810913085937,295.9211730957031,299.6181030273437,298.6884765625,287.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534932466223,3.550977822897039e-08,0.0012534577399492,-0.0917221009731292,0.0,0.0,0.0,-0.0224163699895143,60.0,20.38434219360352,0.0,-1.0712825826431073e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.0001178435340989,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,0.0001240949641214,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,9.165612573269756e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0001240949495695,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,0.0005886512808501,286.1336669921875,294.1499938964844,298.6785583496094,295.9269104003906,299.5975036621094,298.68231201171875,287.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556227156892,3.575895490826042e-08,0.0012555869761854,-0.0923669934272766,0.0,0.0,0.0,-0.0225398913025856,60.0,20.36909484863281,0.0,-1.0749269563348208e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.0001178435340989,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,0.0001240949641214,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,9.165612573269756e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0001240949495695,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,0.0005886512808501,286.1336669921875,294.1499938964844,298.6785583496094,295.9269104003906,299.5975036621094,298.68231201171875,287.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556227156892,3.575895490826042e-08,0.0012555869761854,-0.0923669934272766,0.0,0.0,0.0,-0.0225398913025856,60.0,20.36909484863281,0.0,-1.0749269563348208e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,0.0001180582403321,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0001243210426764,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,9.182311623590068e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144775390625,0.0,0.0,0.0001243210426764,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,0.0005897237570025,286.1427307128906,294.1499938964844,298.67901611328125,295.9360046386719,299.5775451660156,298.6812438964844,287.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579108588397,3.6026502669983536e-08,0.0012578747700899,-0.0930592939257621,0.0,0.0,0.0,-0.0226725246757268,60.0,20.36906242370605,0.0,-1.0788468074451885e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,0.0001180582403321,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0001243210426764,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,9.182311623590068e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144775390625,0.0,0.0,0.0001243210426764,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,0.0005897237570025,286.1427307128906,294.1499938964844,298.67901611328125,295.9360046386719,299.5775451660156,298.6812438964844,287.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579108588397,3.6026502669983536e-08,0.0012578747700899,-0.0930592939257621,0.0,0.0,0.0,-0.0226725246757268,60.0,20.36906242370605,0.0,-1.0788468074451885e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0001181670813821,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,0.0001244356681127,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,9.19077720027417e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,0.0001244356681127,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,0.000590267474763,286.1473693847656,294.1499938964844,298.68023681640625,295.94171142578125,299.5678100585937,298.68194580078125,287.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590709375217,3.6162134620099096e-08,0.0012590347323566,-0.0934102013707161,0.0,0.0,0.0,-0.0227397643029689,60.0,20.37394142150879,0.0,-1.0808366823766849e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0001182766645797,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,0.0001245510648004,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,9.199300257023424e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,0.0001245510648004,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,0.0005908149178139,286.1520080566406,294.1499938964844,298.6820983886719,295.9481506347656,299.55816650390625,298.6831359863281,287.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238350369,3.629869382848484e-08,0.0012602020287886,-0.0937634781002998,0.0,0.0,0.0,-0.0228074621409177,60.0,20.38065528869629,0.0,-1.0828419760855469e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.0001184973443741,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259216308594,0.0,0.0,0.0001247834443347,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,9.216464241035284e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,0.0001247834443347,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0005919172544963,286.1614074707031,294.1499938964844,298.6875,295.9630126953125,299.53924560546875,298.6868591308594,287.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.6573684525365024e-08,0.001262551988475,-0.0944747701287269,0.0,0.0,0.0,-0.0229437798261642,60.0,20.398725509643555,0.0,-1.0868858169033049e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.0001184973443741,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259216308594,0.0,0.0,0.0001247834443347,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,9.216464241035284e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,0.0001247834443347,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0005919172544963,286.1614074707031,294.1499938964844,298.6875,295.9630126953125,299.53924560546875,298.6868591308594,287.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.6573684525365024e-08,0.001262551988475,-0.0944747701287269,0.0,0.0,0.0,-0.0229437798261642,60.0,20.398725509643555,0.0,-1.0868858169033049e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0001187185989692,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0001250164350494,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,9.233672608388588e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,0.0001250164350494,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,0.0005930225015617,286.1710205078125,294.1499938964844,298.69488525390625,295.9803466796875,299.5210266113281,298.6932373046875,287.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649458367377,3.6849399975835695e-08,0.001264909049496,-0.0951877981424331,0.0,0.0,0.0,-0.0230804607272148,60.0,20.42611312866211,0.0,-1.090947847615098e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0001187185989692,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0001250164350494,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,9.233672608388588e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,0.0001250164350494,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,0.0005930225015617,286.1710205078125,294.1499938964844,298.69488525390625,295.9803466796875,299.5210266113281,298.6932373046875,287.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649458367377,3.6849399975835695e-08,0.001264909049496,-0.0951877981424331,0.0,0.0,0.0,-0.0230804607272148,60.0,20.42611312866211,0.0,-1.090947847615098e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.000118938369269,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0001252478687092,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,9.250766015611588e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,0.0001252478687092,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.0005941202980466,286.1807556152344,294.1499938964844,298.70391845703125,295.9997863769531,299.5032653808594,298.700927734375,287.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672874145209,3.712327156790708e-08,0.0012672502780333,-0.095895916223526,0.0,0.0,0.0,-0.0232162270694971,60.0,20.458234786987305,0.0,-1.0949901252388373e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.000118938369269,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0001252478687092,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,9.250766015611588e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,0.0001252478687092,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.0005941202980466,286.1807556152344,294.1499938964844,298.70391845703125,295.9997863769531,299.5032653808594,298.700927734375,287.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672874145209,3.712327156790708e-08,0.0012672502780333,-0.095895916223526,0.0,0.0,0.0,-0.0232162270694971,60.0,20.458234786987305,0.0,-1.0949901252388373e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,0.0001191531555377,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,0.0001254740491276,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,9.267471614293754e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,0.0001254740491276,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,0.0005951932398602,286.19061279296875,294.1499938964844,298.7142944335937,296.0210876464844,299.4860534667969,298.7100830078125,287.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695757905021,3.739092591104054e-08,0.0012695384211838,-0.0965878218412399,0.0,0.0,0.0,-0.0233489125967025,60.0,20.49590492248535,0.0,-1.098947848277021e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,0.0001191531555377,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,0.0001254740491276,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,9.267471614293754e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,0.0001254740491276,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,0.0005951932398602,286.19061279296875,294.1499938964844,298.7142944335937,296.0210876464844,299.4860534667969,298.7100830078125,287.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695757905021,3.739092591104054e-08,0.0012695384211838,-0.0965878218412399,0.0,0.0,0.0,-0.0233489125967025,60.0,20.49590492248535,0.0,-1.098947848277021e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,0.0001192571580759,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,0.0001255835668416,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,9.275560296373442e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464904785156,0.0,0.0,0.0001255835668416,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.0005957127432338,286.19561767578125,294.1499938964844,298.7198486328125,296.0323181152344,299.4776916503906,298.7152099609375,287.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270683016628,3.7520525353329504e-08,0.0012706455308943,-0.0969227999448776,0.0,0.0,0.0,-0.0234131552278995,60.0,20.516908645629883,0.0,-1.1008668110434885e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,0.0001193599091493,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,0.0001256917603313,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,9.28355220821686e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,0.0001256917603313,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,0.0005962260183878,286.2006225585937,294.1499938964844,298.72564697265625,296.0438842773437,299.4694519042969,298.7204895019531,287.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717776698991,3.764856870702715e-08,0.0012717399513348,-0.0972537249326706,0.0,0.0,0.0,-0.023476630449295,60.0,20.538562774658203,0.0,-1.1027643864736093e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,0.0001195591030409,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0001259015261894,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,9.299044904764742e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,0.0001259015261894,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0005972210201434,286.2107238769531,294.1499938964844,298.7376403808594,296.06793212890625,299.4532775878906,298.7315673828125,287.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739013181999,3.789679325905127e-08,0.001273863366805,-0.0978951603174209,0.0,0.0,0.0,-0.0235996898263692,60.0,20.58405876159668,0.0,-1.1064474847444217e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,0.0001195591030409,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0001259015261894,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,9.299044904764742e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,0.0001259015261894,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0005972210201434,286.2107238769531,294.1499938964844,298.7376403808594,296.06793212890625,299.4532775878906,298.7315673828125,287.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739013181999,3.789679325905127e-08,0.001273863366805,-0.0978951603174209,0.0,0.0,0.0,-0.0235996898263692,60.0,20.58405876159668,0.0,-1.1064474847444217e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.0001197372257593,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,0.0001260891003767,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,9.312899055657908e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.0001260891003767,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0005981108406558,286.2210998535156,294.1499938964844,298.75,296.0929260253906,299.4381103515625,298.7435607910156,287.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757979566231,3.811876325698904e-08,0.0012757597723975,-0.0984686538577079,0.0,0.0,0.0,-0.0237097218632698,60.0,20.633956909179688,0.0,-1.1097463215037361e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.0001197372257593,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,0.0001260891003767,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,9.312899055657908e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.0001260891003767,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0005981108406558,286.2210998535156,294.1499938964844,298.75,296.0929260253906,299.4381103515625,298.7435607910156,287.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757979566231,3.811876325698904e-08,0.0012757597723975,-0.0984686538577079,0.0,0.0,0.0,-0.0237097218632698,60.0,20.633956909179688,0.0,-1.1097463215037361e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,0.0001199073740281,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0001262682781089,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,9.326133294962348e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,0.0001262682781089,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,0.0005989607889205,286.23150634765625,294.1499938964844,298.7623596191406,296.1185302734375,299.4232482910156,298.7554016113281,287.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776132207363,3.8330792762053534e-08,0.0012775749200955,-0.0990163832902908,0.0,0.0,0.0,-0.0238148458302021,60.0,20.684001922607425,0.0,-1.1129019839017928e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,0.0001199073740281,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0001262682781089,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,9.326133294962348e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,0.0001262682781089,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,0.0005989607889205,286.23150634765625,294.1499938964844,298.7623596191406,296.1185302734375,299.4232482910156,298.7554016113281,287.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776132207363,3.8330792762053534e-08,0.0012775749200955,-0.0990163832902908,0.0,0.0,0.0,-0.0238148458302021,60.0,20.684001922607425,0.0,-1.1129019839017928e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,0.0001200562837766,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.0001264250895474,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,9.337714436696842e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,0.0001264250749954,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0005997046246193,286.2420654296875,294.1499938964844,298.7743530273437,296.1444396972656,299.408935546875,298.7672424316406,287.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012791974004358,3.851634744478361e-08,0.0012791589833796,-0.0994956418871879,0.0,0.0,0.0,-0.0239068176597356,60.0,20.73415184020996,0.0,-1.115667274120824e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,0.0001200562837766,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.0001264250895474,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,9.337714436696842e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,0.0001264250749954,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0005997046246193,286.2420654296875,294.1499938964844,298.7743530273437,296.1444396972656,299.408935546875,298.7672424316406,287.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012791974004358,3.851634744478361e-08,0.0012791589833796,-0.0994956418871879,0.0,0.0,0.0,-0.0239068176597356,60.0,20.73415184020996,0.0,-1.115667274120824e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2800598144531,0.0,0.0,0.0001201266932184,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2800598144531,0.0,0.0,0.0001264992315554,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,9.343191049993038e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,0.0001264992315554,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,0.0006000563735142,286.24737548828125,294.1499938964844,298.7801513671875,296.1574401855469,299.40191650390625,298.7731628417969,287.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279946998693,3.860408526179526e-08,0.0012799083488062,-0.0997222363948822,0.0,0.0,0.0,-0.023950308561325,60.0,20.75982093811035,0.0,-1.116975951731547e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,0.0001201862833113,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,0.0001265619794139,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,9.347825834993272e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.0001265619794139,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,0.0006003540474921,286.25274658203125,294.1499938964844,298.78570556640625,296.1703796386719,299.3951110839844,298.7788391113281,287.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805812293663,3.8678333424968514e-08,0.0012805425794795,-0.099913977086544,0.0,0.0,0.0,-0.0239871144294738,60.0,20.78486061096192,0.0,-1.1180841141822385e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0001202924322569,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0001266737526748,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,9.356081864098088e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,0.0001266737526748,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,0.0006008842610754,286.2635498046875,294.1499938964844,298.79608154296875,296.196044921875,299.3817749023437,298.78961181640625,287.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817147653549,3.881059740251658e-08,0.0012816759990528,-0.100255511701107,0.0,0.0,0.0,-0.024052694439888,60.0,20.83351707458496,0.0,-1.1200594229876521e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0001202924322569,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0001266737526748,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,9.356081864098088e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,0.0001266737526748,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,0.0006008842610754,286.2635498046875,294.1499938964844,298.79608154296875,296.196044921875,299.3817749023437,298.78961181640625,287.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817147653549,3.881059740251658e-08,0.0012816759990528,-0.100255511701107,0.0,0.0,0.0,-0.024052694439888,60.0,20.83351707458496,0.0,-1.1200594229876521e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,0.0001203725551022,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,0.0001267581246793,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,9.362312994198874e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0001267581246793,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0006012844969518,286.2744445800781,294.1499938964844,298.8051147460937,296.2210998535156,299.368896484375,298.79937744140625,287.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825672747567,3.891041799874984e-08,0.0012825283920392,-0.100513257086277,0.0,0.0,0.0,-0.0241021756082773,60.0,20.87942886352539,0.0,-1.1215514206242005e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,0.0001203725551022,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,0.0001267581246793,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,9.362312994198874e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0001267581246793,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0006012844969518,286.2744445800781,294.1499938964844,298.8051147460937,296.2210998535156,299.368896484375,298.79937744140625,287.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825672747567,3.891041799874984e-08,0.0012825283920392,-0.100513257086277,0.0,0.0,0.0,-0.0241021756082773,60.0,20.87942886352539,0.0,-1.1215514206242005e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,0.0001204090513056,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,0.0001267965562874,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,9.365151345264168e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,0.0001267965562874,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,0.0006014668615534,286.2855529785156,294.1499938964844,298.8125,296.2452697753906,299.3567199707031,298.80682373046875,287.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829547049477,3.8955871417556416e-08,0.0012829157058149,-0.1006306037306785,0.0,0.0,0.0,-0.0241247005760669,60.0,20.918109893798828,0.0,-1.1222310547509553e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,0.0001204090513056,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,0.0001267965562874,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,9.365151345264168e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,0.0001267965562874,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,0.0006014668615534,286.2855529785156,294.1499938964844,298.8125,296.2452697753906,299.3567199707031,298.80682373046875,287.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829547049477,3.8955871417556416e-08,0.0012829157058149,-0.1006306037306785,0.0,0.0,0.0,-0.0241247005760669,60.0,20.918109893798828,0.0,-1.1222310547509553e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,0.0001204188811243,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,0.000126806917251,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,9.36591677600518e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,0.000126806917251,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0006015159888193,286.2967529296875,294.1499938964844,298.8179016113281,296.2682189941406,299.3448791503906,298.8123779296875,287.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283063320443,3.896809630532516e-08,0.0012830243213102,-0.1006621643900871,0.0,0.0,0.0,-0.0241307821124792,60.0,20.95059967041016,0.0,-1.122413877396867e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,0.0001204188811243,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,0.000126806917251,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,9.36591677600518e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,0.000126806917251,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0006015159888193,286.2967529296875,294.1499938964844,298.8179016113281,296.2682189941406,299.3448791503906,298.8123779296875,287.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283063320443,3.896809630532516e-08,0.0012830243213102,-0.1006621643900871,0.0,0.0,0.0,-0.0241307821124792,60.0,20.95059967041016,0.0,-1.122413877396867e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0001204325890284,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,0.0001268213527509,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,9.366982703795657e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,0.000126821338199,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,0.0006015844410285,286.3023376464844,294.1499938964844,298.8197631835937,296.2791442871094,299.33892822265625,298.8155517578125,287.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832110514864,3.8985163541838126e-08,0.0012831720523536,-0.1007062271237373,0.0,0.0,0.0,-0.0241392515599727,60.0,20.968061447143555,0.0,-1.1226691043475513e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,0.0001204070504172,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,0.0001267944462597,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,9.364995639771224e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,0.0001267944462597,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,0.0006014569080434,286.3080139160156,294.1499938964844,298.82098388671875,296.2896728515625,299.3332214355469,298.81671142578125,287.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829327024519,3.895330635828032e-08,0.0012828938197344,-0.1006239876151084,0.0,0.0,0.0,-0.0241234302520751,60.0,20.978893280029297,0.0,-1.122192685443224e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,0.0001203421343234,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,0.0001267260959139,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,9.35994685278274e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,0.0001267260813619,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,0.0006011326331645,286.31939697265625,294.1499938964844,298.8214416503906,296.3092956542969,299.3218688964844,298.81787109375,287.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822449207305,3.887236843524988e-08,0.0012822060380131,-0.1004150062799453,0.0,0.0,0.0,-0.0240833275020122,60.0,20.9966049194336,0.0,-1.1209824890556774e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,0.0001203421343234,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,0.0001267260959139,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,9.35994685278274e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,0.0001267260813619,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,0.0006011326331645,286.31939697265625,294.1499938964844,298.8214416503906,296.3092956542969,299.3218688964844,298.81787109375,287.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822449207305,3.887236843524988e-08,0.0012822060380131,-0.1004150062799453,0.0,0.0,0.0,-0.0240833275020122,60.0,20.9966049194336,0.0,-1.1209824890556774e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
