time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17718540,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,0.0001202632920467,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,0.0001266430626856,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,9.353814675705507e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,0.0001266430626856,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,0.0006007388583384,286.3308410644531,294.1499938964844,298.81890869140625,296.3267822265625,299.3105773925781,298.8183288574219,287.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814033543691,3.877407195318484e-08,0.0012813645880669,-0.1001611948013305,0.0,0.0,0.0,-0.0240345932543277,60.0,21.01248550415039,0.0,-1.119513655112315e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,0.0001202632920467,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,0.0001266430626856,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,9.353814675705507e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,0.0001266430626856,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,0.0006007388583384,286.3308410644531,294.1499938964844,298.81890869140625,296.3267822265625,299.3105773925781,298.8183288574219,287.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814033543691,3.877407195318484e-08,0.0012813645880669,-0.1001611948013305,0.0,0.0,0.0,-0.0240345932543277,60.0,21.01248550415039,0.0,-1.119513655112315e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,0.0001201256454805,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,0.0001264981256099,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,9.343108831671998e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,0.000126498111058,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,0.0006000513094477,286.34234619140625,294.1499938964844,298.81304931640625,296.3418273925781,299.2994689941406,298.8146667480469,287.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799352407455,3.860247943521245e-08,0.001279896707274,-0.0997180864214897,0.0,0.0,0.0,-0.0239495243877172,60.0,21.01490974426269,0.0,-1.1169520064413518e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,0.0001201256454805,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,0.0001264981256099,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,9.343108831671998e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,0.000126498111058,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,0.0006000513094477,286.34234619140625,294.1499938964844,298.81304931640625,296.3418273925781,299.2994689941406,298.8146667480469,287.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799352407455,3.860247943521245e-08,0.001279896707274,-0.0997180864214897,0.0,0.0,0.0,-0.0239495243877172,60.0,21.01490974426269,0.0,-1.1169520064413518e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0001199409962282,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0001263036683667,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,9.328747546533124e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,0.0001263036683667,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,0.0005991289508529,286.3539123535156,294.1499938964844,298.8035888671875,296.3541259765625,299.28839111328125,298.8077697753906,287.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779665412381,3.8372309774104e-08,0.0012779281241819,-0.0991236194968223,0.0,0.0,0.0,-0.0238354168832302,60.0,21.006298065185547,0.0,-1.1135203692447249e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0001199409962282,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0001263036683667,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,9.328747546533124e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,0.0001263036683667,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,0.0005991289508529,286.3539123535156,294.1499938964844,298.8035888671875,296.3541259765625,299.28839111328125,298.8077697753906,287.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779665412381,3.8372309774104e-08,0.0012779281241819,-0.0991236194968223,0.0,0.0,0.0,-0.0238354168832302,60.0,21.006298065185547,0.0,-1.1135203692447249e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,0.0001198321042465,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,0.0001261889992747,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,9.320277604274452e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,0.0001261889992747,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,0.0005985850002616,286.3597412109375,294.1499938964844,298.79736328125,296.359130859375,299.2828369140625,298.80291748046875,287.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768063461408,3.823657124257807e-08,0.0012767680454999,-0.0987729951739311,0.0,0.0,0.0,-0.0237681288272142,60.0,20.99730682373047,0.0,-1.1114990883243081e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,0.0001197088931803,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,0.0001260592543985,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,9.310695168096572e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0001260592543985,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0005979695706628,286.3655700683594,294.1499938964844,298.7901306152344,296.36334228515625,299.2772827148437,298.7969055175781,287.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754934141412,3.808299808838456e-08,0.001275455346331,-0.0983762592077255,0.0,0.0,0.0,-0.0236919969320297,60.0,20.984310150146484,0.0,-1.1092144092117453e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,0.0001194232027046,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,0.0001257584081031,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,9.288474393542856e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,0.0001257584081031,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,0.0005965424934402,286.37725830078125,294.1499938964844,298.7723693847656,296.36920166015625,299.2660827636719,298.78155517578125,287.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724496191367,3.772689893821735e-08,0.0012724119005724,-0.0974561423063278,0.0,0.0,0.0,-0.0235154703259468,60.0,20.94641494750977,0.0,-1.1039259106837562e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,0.0001194232027046,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,0.0001257584081031,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,9.288474393542856e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,0.0001257584081031,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,0.0005965424934402,286.37725830078125,294.1499938964844,298.7723693847656,296.36920166015625,299.2660827636719,298.78155517578125,287.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724496191367,3.772689893821735e-08,0.0012724119005724,-0.0974561423063278,0.0,0.0,0.0,-0.0235154703259468,60.0,20.94641494750977,0.0,-1.1039259106837562e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0001190889743156,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37762451171875,0.0,0.0,0.0001254064554814,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,9.2624788521789e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,0.0001254064554814,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,0.0005948729813098,286.3890380859375,294.1499938964844,298.75,296.3713684082031,299.25469970703125,298.7620544433594,287.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688887072727,3.731031128495489e-08,0.0012688513379544,-0.0963794365525245,0.0,0.0,0.0,-0.0233089588582515,60.0,20.893835067749023,0.0,-1.0977550601865005e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0001190889743156,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37762451171875,0.0,0.0,0.0001254064554814,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,9.2624788521789e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,0.0001254064554814,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,0.0005948729813098,286.3890380859375,294.1499938964844,298.75,296.3713684082031,299.25469970703125,298.7620544433594,287.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688887072727,3.731031128495489e-08,0.0012688513379544,-0.0963794365525245,0.0,0.0,0.0,-0.0233089588582515,60.0,20.893835067749023,0.0,-1.0977550601865005e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,0.0001186919907922,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,0.0001249884080607,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,9.231602598447353e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,0.0001249884080607,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,0.0005928900209255,286.40087890625,294.1499938964844,298.7201232910156,296.3678283691406,299.242919921875,298.7357482910156,287.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646584073081,3.681551064005362e-08,0.0012646215036511,-0.0951001569628715,0.0,0.0,0.0,-0.0230636708438396,60.0,20.82074546813965,0.0,-1.0904480518547645e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,0.0001186919907922,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,0.0001249884080607,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,9.231602598447353e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,0.0001249884080607,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,0.0005928900209255,286.40087890625,294.1499938964844,298.7201232910156,296.3678283691406,299.242919921875,298.7357482910156,287.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646584073081,3.681551064005362e-08,0.0012646215036511,-0.0951001569628715,0.0,0.0,0.0,-0.0230636708438396,60.0,20.82074546813965,0.0,-1.0904480518547645e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.0001182461273856,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.0001245188905159,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,9.196923929266632e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,0.0001245188905159,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,0.000590662821196,286.4127197265625,294.1499938964844,298.6805725097656,296.35711669921875,299.230712890625,298.7024230957031,287.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259908080101,3.625978806098829e-08,0.0012598717585206,-0.0936628282070159,0.0,0.0,0.0,-0.0227881856262683,60.0,20.72903060913086,0.0,-1.0822704155089017e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.0001182461273856,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.0001245188905159,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,9.196923929266632e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,0.0001245188905159,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,0.000590662821196,286.4127197265625,294.1499938964844,298.6805725097656,296.35711669921875,299.230712890625,298.7024230957031,287.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259908080101,3.625978806098829e-08,0.0012598717585206,-0.0936628282070159,0.0,0.0,0.0,-0.0227881856262683,60.0,20.72903060913086,0.0,-1.0822704155089017e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,0.0001179988539661,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,0.0001242584985448,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,9.17769139050506e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,0.0001242584985448,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,0.0005894276546314,286.4186706542969,294.1499938964844,298.6573791503906,296.3492431640625,299.2243347167969,298.6820373535156,287.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572726700454,3.595159370206602e-08,0.001257236697711,-0.0928654745221138,0.0,0.0,0.0,-0.0226354021579027,60.0,20.67348289489746,0.0,-1.0777485925927976e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,0.0001177392841782,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,0.0001239851553691,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,9.157502063317224e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,0.0001239851553691,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,0.0005881310789845,286.42462158203125,294.1499938964844,298.63201904296875,296.3397521972656,299.2177429199219,298.6596069335937,287.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545069912448,3.5628076489047096e-08,0.001254471251741,-0.0920282751321792,0.0,0.0,0.0,-0.0224750265479087,60.0,20.612415313720703,0.0,-1.0730119726076737e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,0.0001171698968391,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.000123385558254,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,9.113216947298496e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,0.000123385558254,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41064453125,0.0,0.0,0.0005852868780493,286.4365539550781,294.1499938964844,298.5751647949219,296.31622314453125,299.203857421875,298.60797119140625,287.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484403559938,3.4918425484420374e-08,0.0012484054313972,-0.0901912003755569,0.0,0.0,0.0,-0.0221232324838638,60.0,20.470691680908203,0.0,-1.0626585122963661e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,0.0001171698968391,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.000123385558254,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,9.113216947298496e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,0.000123385558254,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41064453125,0.0,0.0,0.0005852868780493,286.4365539550781,294.1499938964844,298.5751647949219,296.31622314453125,299.203857421875,298.60797119140625,287.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484403559938,3.4918425484420374e-08,0.0012484054313972,-0.0901912003755569,0.0,0.0,0.0,-0.0221232324838638,60.0,20.470691680908203,0.0,-1.0626585122963661e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,0.0001165478097391,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,0.0001227304746862,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.0,0.0,9.06483255675994e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,0.0001227304746862,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41943359375,0.0,0.0,0.0005821794620715,286.448486328125,294.1499938964844,298.5107421875,296.2870178222656,299.18914794921875,298.54986572265625,287.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418121332302,3.4143109672868384e-08,0.0012417779071256,-0.0881831124424934,0.0,0.0,0.0,-0.0217388849705457,60.0,20.309919357299805,0.0,-1.0514042259046621e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,0.0001165478097391,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,0.0001227304746862,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.0,0.0,9.06483255675994e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,0.0001227304746862,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41943359375,0.0,0.0,0.0005821794620715,286.448486328125,294.1499938964844,298.5107421875,296.2870178222656,299.18914794921875,298.54986572265625,287.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418121332302,3.4143109672868384e-08,0.0012417779071256,-0.0881831124424934,0.0,0.0,0.0,-0.0217388849705457,60.0,20.309919357299805,0.0,-1.0514042259046621e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296875,0.0,0.0,0.0001158552113338,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296875,0.0,0.0,0.0001220011399709,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,9.010963549371807e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.0,0.0001220011399709,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,0.0005787198315374,286.46044921875,294.1499938964844,298.4393615722656,296.25262451171875,299.1732788085937,298.48394775390625,287.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344327988103,3.327992459389861e-08,0.0012343995040282,-0.085946224629879,0.0,0.0,0.0,-0.0213109795004129,60.0,20.124380111694336,0.0,-1.0389448590331085e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296875,0.0,0.0,0.0001158552113338,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296875,0.0,0.0,0.0001220011399709,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,9.010963549371807e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.0,0.0001220011399709,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,0.0005787198315374,286.46044921875,294.1499938964844,298.4393615722656,296.25262451171875,299.1732788085937,298.48394775390625,287.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344327988103,3.327992459389861e-08,0.0012343995040282,-0.085946224629879,0.0,0.0,0.0,-0.0213109795004129,60.0,20.124380111694336,0.0,-1.0389448590331085e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,0.0001150766765931,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0001211813068948,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,8.95041084731929e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,0.0001211813068948,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371643066406,0.0,0.0,0.0005748308612965,286.4723815917969,294.1499938964844,298.3617858886719,296.21356201171875,299.1561889648437,298.41180419921875,287.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261376250535,3.2309650066508766e-08,0.001226105261594,-0.0834303349256515,0.0,0.0,0.0,-0.0208299849182367,60.0,19.91639709472656,0.0,-1.0250283111190585e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,0.0001150766765931,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0001211813068948,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,8.95041084731929e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,0.0001211813068948,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371643066406,0.0,0.0,0.0005748308612965,286.4723815917969,294.1499938964844,298.3617858886719,296.21356201171875,299.1561889648437,298.41180419921875,287.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261376250535,3.2309650066508766e-08,0.001226105261594,-0.0834303349256515,0.0,0.0,0.0,-0.0208299849182367,60.0,19.91639709472656,0.0,-1.0250283111190585e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,0.0001146483627962,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,0.0001207302702823,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,8.917097875382751e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0001207302702823,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,0.0005726913805119,286.4783630371094,294.1499938964844,298.32086181640625,296.1924133300781,299.1471862792969,298.37371826171875,287.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215739116072,3.177585483626899e-08,0.0012215421302244,-0.0820455551147461,0.0,0.0,0.0,-0.020565366372466,60.0,19.80412673950196,0.0,-1.0174120035344458e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44744873046875,0.0,0.0,0.0001141364482464,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44744873046875,0.0,0.0,0.0001201911945827,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,8.877281652530655e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,0.0001201911945827,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,0.0005701342597603,286.4843139648437,294.1499938964844,298.2786560058594,296.1703186035156,299.1378479003906,298.3343505859375,287.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161195045337,3.113787627739839e-08,0.0012160884216427,-0.0803898945450782,0.0,0.0,0.0,-0.0202491004019975,60.0,19.683677673339844,0.0,-1.0083464019317034e-07,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,0.0001127998766605,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,0.0001187837260658,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569396972656,0.0,0.0,8.77332640811801e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,0.0001187837187899,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,0.0005634578410536,286.49615478515625,294.1499938964844,298.1907043457031,296.1233825683594,299.1182861328125,298.2525634765625,287.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201880397275,2.947220778537485e-08,0.0012018509441986,-0.0760641992092132,0.0,0.0,0.0,-0.019423384219408,60.0,19.41124725341797,0.0,-9.84868364639624e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,0.0001127998766605,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,0.0001187837260658,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569396972656,0.0,0.0,8.77332640811801e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,0.0001187837187899,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,0.0005634578410536,286.49615478515625,294.1499938964844,298.1907043457031,296.1233825683594,299.1182861328125,298.2525634765625,287.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201880397275,2.947220778537485e-08,0.0012018509441986,-0.0760641992092132,0.0,0.0,0.0,-0.019423384219408,60.0,19.41124725341797,0.0,-9.84868364639624e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,0.0001110553639591,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,0.0001169466704595,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,8.637641440145671e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649353027344,0.0,0.0,0.0001169466631836,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,0.0005547436885535,286.5079345703125,294.1499938964844,298.0985717773437,296.0732421875,299.0974426269531,298.16766357421875,287.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832929449155,2.7298209914761173e-08,0.0011832657037302,-0.0704121440649032,0.0,0.0,0.0,-0.0183456614613533,60.0,19.08799362182617,0.0,-9.546405976834649e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,0.0001110553639591,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,0.0001169466704595,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,8.637641440145671e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649353027344,0.0,0.0,0.0001169466631836,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,0.0005547436885535,286.5079345703125,294.1499938964844,298.0985717773437,296.0732421875,299.0974426269531,298.16766357421875,287.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832929449155,2.7298209914761173e-08,0.0011832657037302,-0.0704121440649032,0.0,0.0,0.0,-0.0183456614613533,60.0,19.08799362182617,0.0,-9.546405976834649e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739990234375,0.0,0.0,0.0001090088699129,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,0.0001147916118497,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,8.47847040859051e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,0.0001147916118497,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,0.0005445210263133,286.51953125,294.1499938964844,298.0030212402344,296.0204772949219,299.0755615234375,298.0809631347656,287.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614891700446,2.4747965454707813e-08,0.0011614643735811,-0.0637735277414321,0.0,0.0,0.0,-0.0170814227312803,60.0,18.71703338623047,0.0,-9.197808736871593e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739990234375,0.0,0.0,0.0001090088699129,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,0.0001147916118497,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,8.47847040859051e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,0.0001147916118497,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,0.0005445210263133,286.51953125,294.1499938964844,298.0030212402344,296.0204772949219,299.0755615234375,298.0809631347656,287.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614891700446,2.4747965454707813e-08,0.0011614643735811,-0.0637735277414321,0.0,0.0,0.0,-0.0170814227312803,60.0,18.71703338623047,0.0,-9.197808736871593e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,0.0001068405254045,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,0.0001125082417274,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,8.309820987051353e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,0.0001125082344515,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,0.0005336897447705,286.5309753417969,294.1499938964844,297.9046936035156,295.9655456542969,299.05242919921875,297.99322509765625,287.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383856181055,2.2045959724437125e-08,0.0011383636156097,-0.056730855256319,0.0,0.0,0.0,-0.0157419424504041,60.0,18.30574417114257,0.0,-8.835529996531477e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,0.0001068405254045,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,0.0001125082417274,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,8.309820987051353e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,0.0001125082344515,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,0.0005336897447705,286.5309753417969,294.1499938964844,297.9046936035156,295.9655456542969,299.05242919921875,297.99322509765625,287.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383856181055,2.2045959724437125e-08,0.0011383636156097,-0.056730855256319,0.0,0.0,0.0,-0.0157419424504041,60.0,18.30574417114257,0.0,-8.835529996531477e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,0.0001057480767485,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,0.0001113578327931,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.487548828125,0.0,0.0,8.224852354032919e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0001113578327931,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,0.0005282327183522,286.53662109375,294.1499938964844,297.8547058105469,295.9374084472656,299.0404968261719,297.9492492675781,287.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267450172454,2.068467352955849e-08,0.0011267242953181,-0.0531795136630535,0.0,0.0,0.0,-0.0150670986622571,60.0,18.091590881347656,0.0,-8.655765526555116e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,0.0001046951801981,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,0.0001102490859921,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,8.142960723489523e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,0.0001102490787161,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,0.0005229733069427,286.542236328125,294.1499938964844,297.80426025390625,295.9089660644531,299.0282897949219,297.90533447265625,287.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155260726809,1.9372695447827937e-08,0.0011155066313222,-0.049754936248064,0.0,0.0,0.0,-0.0144166992977261,60.0,17.875268936157227,0.0,-8.484257563168286e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.499755859375,0.0,0.0,0.0001027835605782,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,0.0001082360540749,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,7.994278712430969e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,0.0001082360540749,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,0.0005134243983775,286.5533142089844,294.1499938964844,297.7024841308594,295.8512878417969,299.00299072265625,297.8179931640625,287.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951572330668,1.6990743034739353e-08,0.0010951402364298,-0.0435331501066684,0.0,0.0,0.0,-0.0132358698174357,60.0,17.449819564819336,0.0,-8.17725833712757e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
