time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17720880,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.499755859375,0.0,0.0,0.0001027835605782,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,0.0001082360540749,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,7.994278712430969e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,0.0001082360540749,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,0.0005134243983775,286.5533142089844,294.1499938964844,297.7024841308594,295.8512878417969,299.00299072265625,297.8179931640625,287.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951572330668,1.6990743034739353e-08,0.0010951402364298,-0.0435331501066684,0.0,0.0,0.0,-0.0132358698174357,60.0,17.449819564819336,0.0,-8.17725833712757e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,0.0001010930209304,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0001064558382495,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087280273437,0.0,0.0,7.862792699597776e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.0,0.0,0.0001064558309735,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,0.0005049798055551,286.56427001953125,294.1499938964844,297.6000061035156,295.7929992675781,298.97674560546875,297.7313537597656,287.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771435918286,1.4884311561047524e-08,0.0010771288070827,-0.0380268804728984,0.0,0.0,0.0,-0.0121916234493255,60.0,17.03782081604004,0.0,-7.91047654047361e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,0.0001010930209304,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0001064558382495,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087280273437,0.0,0.0,7.862792699597776e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.0,0.0,0.0001064558309735,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,0.0005049798055551,286.56427001953125,294.1499938964844,297.6000061035156,295.7929992675781,298.97674560546875,297.7313537597656,287.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771435918286,1.4884311561047524e-08,0.0010771288070827,-0.0380268804728984,0.0,0.0,0.0,-0.0121916234493255,60.0,17.03782081604004,0.0,-7.91047654047361e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,9.974206477636471e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,0.0001050332139129,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51708984375,0.0,0.0,7.757718412904069e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,0.0001050332139129,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,0.0004982315585948,286.5751342773437,294.1499938964844,297.4975280761719,295.73468017578125,298.949462890625,297.645263671875,287.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627481387928,1.3201041149102366e-08,0.0010627349838614,-0.0336242914199829,0.0,0.0,0.0,-0.0113571528345346,60.0,16.65589141845703,0.0,-7.700465687321413e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,9.974206477636471e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,0.0001050332139129,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51708984375,0.0,0.0,7.757718412904069e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,0.0001050332139129,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,0.0004982315585948,286.5751342773437,294.1499938964844,297.4975280761719,295.73468017578125,298.949462890625,297.645263671875,287.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627481387928,1.3201041149102366e-08,0.0010627349838614,-0.0336242914199829,0.0,0.0,0.0,-0.0113571528345346,60.0,16.65589141845703,0.0,-7.700465687321413e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,9.87159728538245e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,0.0001039526905515,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,7.677911344217137e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.524658203125,0.0,0.0,0.0001039526905515,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.523681640625,0.0,0.0,0.0004931060248054,286.5859069824219,294.1499938964844,297.3957214355469,295.6768493652344,298.92108154296875,297.5596923828125,288.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518135968595,1.1922559828292378e-08,0.0010518017224967,-0.0302791334688663,0.0,0.0,0.0,-0.0107233496382832,60.0,16.31075668334961,0.0,-7.542843150076808e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,9.87159728538245e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,0.0001039526905515,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,7.677911344217137e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.524658203125,0.0,0.0,0.0001039526905515,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.523681640625,0.0,0.0,0.0004931060248054,286.5859069824219,294.1499938964844,297.3957214355469,295.6768493652344,298.92108154296875,297.5596923828125,288.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518135968595,1.1922559828292378e-08,0.0010518017224967,-0.0302791334688663,0.0,0.0,0.0,-0.0107233496382832,60.0,16.31075668334961,0.0,-7.542843150076808e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,9.829815098783e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,0.0001035126988426,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,7.645413279533386e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,0.0001035126988426,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,0.0004910189309157,286.5912780761719,294.1499938964844,297.3453063964844,295.64825439453125,298.9064636230469,297.5169372558594,288.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473618749529,1.1401964705726186e-08,0.0010473504662513,-0.0289166942238807,0.0,0.0,0.0,-0.0104652699083089,60.0,16.15304183959961,0.0,-7.479125940790254e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,9.79504402494058e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.533203125,0.0,0.0,0.0001031465508276,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,7.618369272677228e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,0.0001031465435517,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,0.000489282014314,286.5966491699219,294.1499938964844,297.2953186035156,295.6199951171875,298.8915710449219,297.4742126464844,288.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436567245051,1.0968735253413796e-08,0.0010436456650495,-0.027782779186964,0.0,0.0,0.0,-0.0102504985406994,60.0,16.00529670715332,0.0,-7.426307746527527e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54156494140625,0.0,0.0,9.74048234638758e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54156494140625,0.0,0.0,0.0001025719902827,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420837402344,0.0,0.0,7.575932977488264e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,0.0001025719902827,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,0.0004865565861109,286.6073608398437,294.1499938964844,297.1969909667969,295.56475830078125,298.8609313964844,297.38873291015625,288.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378418955951,1.0288924379153741e-08,0.0010378316510468,-0.0260032638907432,0.0,0.0,0.0,-0.0099134817719459,60.0,15.734962463378906,0.0,-7.343803076764743e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54156494140625,0.0,0.0,9.74048234638758e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54156494140625,0.0,0.0,0.0001025719902827,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420837402344,0.0,0.0,7.575932977488264e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,0.0001025719902827,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,0.0004865565861109,286.6073608398437,294.1499938964844,297.1969909667969,295.56475830078125,298.8609313964844,297.38873291015625,288.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378418955951,1.0288924379153741e-08,0.0010378316510468,-0.0260032638907432,0.0,0.0,0.0,-0.0099134817719459,60.0,15.734962463378906,0.0,-7.343803076764743e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499572753906,0.0,0.0,9.700753435026854e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,0.0001021536227199,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55047607421875,0.0,0.0,7.545031985500827e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497131347656,0.0,0.0,0.0001021536227199,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487976074219,0.0,0.0,0.0004845720541197,286.6180725097656,294.1499938964844,297.1014099121094,295.5115966796875,298.8292541503906,297.3033142089844,288.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336083360016,9.793918565037533e-09,0.0010335985571146,-0.0247073490172624,0.0,0.0,0.0,-0.0096680847927927,60.0,15.495074272155762,0.0,-7.284017300435154e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499572753906,0.0,0.0,9.700753435026854e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,0.0001021536227199,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55047607421875,0.0,0.0,7.545031985500827e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497131347656,0.0,0.0,0.0001021536227199,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487976074219,0.0,0.0,0.0004845720541197,286.6180725097656,294.1499938964844,297.1014099121094,295.5115966796875,298.8292541503906,297.3033142089844,288.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336083360016,9.793918565037533e-09,0.0010335985571146,-0.0247073490172624,0.0,0.0,0.0,-0.0096680847927927,60.0,15.495074272155762,0.0,-7.284017300435154e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.558349609375,0.0,0.0,9.670960571384056e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.558349609375,0.0,0.0,0.0001018398834276,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,7.521859515691176e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,0.0001018398834276,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,0.0004830838297493,286.6287841796875,294.1499938964844,297.0093078613281,295.46112060546875,298.7964782714844,297.2184753417969,288.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030433923006,9.42271327630806e-09,0.0010304244933649,-0.023735461756587,0.0,0.0,0.0,-0.0094840619713068,60.0,15.281061172485352,0.0,-7.239344057552445e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.558349609375,0.0,0.0,9.670960571384056e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.558349609375,0.0,0.0,0.0001018398834276,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,7.521859515691176e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,0.0001018398834276,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,0.0004830838297493,286.6287841796875,294.1499938964844,297.0093078613281,295.46112060546875,298.7964782714844,297.2184753417969,288.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030433923006,9.42271327630806e-09,0.0010304244933649,-0.023735461756587,0.0,0.0,0.0,-0.0094840619713068,60.0,15.281061172485352,0.0,-7.239344057552445e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,9.647546539781616e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,0.0001015933230519,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,7.503649248974398e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56658935546875,0.0,0.0,0.0001015933230519,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.565673828125,0.0,0.0,0.0004819142632186,286.6395263671875,294.1499938964844,296.9213562011719,295.4138488769531,298.76287841796875,297.13458251953125,288.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279385605826,9.130984857108617e-09,0.0010279293637722,-0.0229716133326292,0.0,0.0,0.0,-0.0093394378200173,60.0,15.085853576660156,0.0,-7.204331353705129e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,9.647546539781616e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,0.0001015933230519,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,7.503649248974398e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56658935546875,0.0,0.0,0.0001015933230519,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.565673828125,0.0,0.0,0.0004819142632186,286.6395263671875,294.1499938964844,296.9213562011719,295.4138488769531,298.76287841796875,297.13458251953125,288.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279385605826,9.130984857108617e-09,0.0010279293637722,-0.0229716133326292,0.0,0.0,0.0,-0.0093394378200173,60.0,15.085853576660156,0.0,-7.204331353705129e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,9.638146730139852e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,0.0001014943409245,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.571533203125,0.0,0.0,7.496338366763666e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57080078125,0.0,0.0,0.0001014943409245,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,0.0004814447311218,286.6448974609375,294.1499938964844,296.879150390625,295.3916015625,298.7457275390625,297.09326171875,288.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269376216456,9.013871427043796e-09,0.0010269286576658,-0.0226649567484855,0.0,0.0,0.0,-0.0092813828960061,60.0,14.995861053466797,0.0,-7.19029955575934e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,9.630160639062524e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57525634765625,0.0,0.0,0.0001014102381304,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,7.490126154152676e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750732421875,0.0,0.0,0.0001014102381304,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0004810458049178,286.6502685546875,294.1499938964844,296.8382263183594,295.370361328125,298.7283630371094,297.0524597167969,288.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260865092277,8.914363469614273e-09,0.0010260776616632,-0.0224043950438499,0.0,0.0,0.0,-0.0092320516705513,60.0,14.91015338897705,0.0,-7.178388017337056e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,9.617911564419046e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,0.0001012812572298,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,7.480599742848426e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835876464844,0.0,0.0,0.0001012812572298,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58270263671875,0.0,0.0,0.0004804339550901,286.6610717773437,294.1499938964844,296.7606201171875,295.33123779296875,298.6930847167969,296.9726867675781,288.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247807949781,8.761748659935621e-09,0.001024772063829,-0.0220047645270824,0.0,0.0,0.0,-0.0091563910245895,60.0,14.751131057739258,0.0,-7.160138437711795e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,9.617911564419046e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,0.0001012812572298,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,7.480599742848426e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835876464844,0.0,0.0,0.0001012812572298,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58270263671875,0.0,0.0,0.0004804339550901,286.6610717773437,294.1499938964844,296.7606201171875,295.33123779296875,298.6930847167969,296.9726867675781,288.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247807949781,8.761748659935621e-09,0.001024772063829,-0.0220047645270824,0.0,0.0,0.0,-0.0091563910245895,60.0,14.751131057739258,0.0,-7.160138437711795e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,9.609790140530096e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923767089844,0.0,0.0,0.000101195735624,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,7.474283484043553e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.000101195735624,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59130859375,0.0,0.0,0.0004800283059012,286.671875,294.1499938964844,296.68927001953125,295.2969970703125,298.6571960449219,296.89581298828125,288.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239153634756,8.660559380757604e-09,0.0010239066323265,-0.0217397902160882,0.0,0.0,0.0,-0.0091062262654304,60.0,14.607951164245604,0.0,-7.14805139523378e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,9.609790140530096e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923767089844,0.0,0.0,0.000101195735624,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,7.474283484043553e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.000101195735624,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59130859375,0.0,0.0,0.0004800283059012,286.671875,294.1499938964844,296.68927001953125,295.2969970703125,298.6571960449219,296.89581298828125,288.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239153634756,8.660559380757604e-09,0.0010239066323265,-0.0217397902160882,0.0,0.0,0.0,-0.0091062262654304,60.0,14.607951164245604,0.0,-7.14805139523378e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,9.605217928765342e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,0.0001011475906125,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,7.47072699596174e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0001011475906125,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,0.0004797999281436,286.6827087402344,294.1499938964844,296.62481689453125,295.2682800292969,298.6207580566406,296.8227844238281,288.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234281653538,8.603588064204361e-09,0.00102341955062,-0.0215906016528606,0.0,0.0,0.0,-0.0090779829770326,60.0,14.481120109558104,0.0,-7.141250080167083e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,9.605217928765342e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,0.0001011475906125,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,7.47072699596174e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0001011475906125,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,0.0004797999281436,286.6827087402344,294.1499938964844,296.62481689453125,295.2682800292969,298.6207580566406,296.8227844238281,288.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234281653538,8.603588064204361e-09,0.00102341955062,-0.0215906016528606,0.0,0.0,0.0,-0.0090779829770326,60.0,14.481120109558104,0.0,-7.141250080167083e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,9.60325778578408e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,0.0001011269487207,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101989746094,0.0,0.0,7.469202682841569e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.0,0.0,0.0001011269487207,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086730957031,0.0,0.0,0.0004797020228579,286.693603515625,294.1499938964844,296.5679626464844,295.2455749511719,298.5839538574219,296.75408935546875,288.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232190834358,8.579160493127347e-09,0.0010232105851173,-0.0215266346931457,0.0,0.0,0.0,-0.0090658729895949,60.0,14.36967658996582,0.0,-7.138335433864995e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,9.60325778578408e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,0.0001011269487207,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101989746094,0.0,0.0,7.469202682841569e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.0,0.0,0.0001011269487207,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086730957031,0.0,0.0,0.0004797020228579,286.693603515625,294.1499938964844,296.5679626464844,295.2455749511719,298.5839538574219,296.75408935546875,288.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232190834358,8.579160493127347e-09,0.0010232105851173,-0.0215266346931457,0.0,0.0,0.0,-0.0090658729895949,60.0,14.36967658996582,0.0,-7.138335433864995e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,9.60311444941908e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,0.0001011254280456,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61456298828125,0.0,0.0,7.469090633094311e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138916015625,0.0,0.0,0.0001011254280456,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.613037109375,0.0,0.0,0.0004796948342118,286.6990661621094,294.1499938964844,296.5426330566406,295.2366943359375,298.5654602050781,296.7217102050781,288.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232039494439,8.577363708184294e-09,0.0010231954511255,-0.0215219296514987,0.0,0.0,0.0,-0.0090649835765361,60.0,14.320016860961914,0.0,-7.138120849958798e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,9.603347280062736e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,0.0001011278873193,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,7.469271804438904e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,0.0001011278800433,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,0.000479706475744,286.7045288085937,294.1499938964844,296.5194396972656,295.22955322265625,298.5469055175781,296.6907653808594,288.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232288623228,8.580264498903034e-09,0.001023220247589,-0.0215295255184173,0.0,0.0,0.0,-0.0090664215385913,60.0,14.274328231811523,0.0,-7.138466884271112e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,9.604623483028264e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,0.000101141318737,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277160644531,0.0,0.0,7.470264245057479e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,0.000101141318737,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6262512207031,0.0,0.0,0.0004797702131327,286.7154846191406,294.1499938964844,296.4798889160156,295.220703125,298.5097961425781,296.6339111328125,288.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233644861727,8.596157563545148e-09,0.0010233558714389,-0.0215711444616317,0.0,0.0,0.0,-0.00907429959625,60.0,14.195216178894045,0.0,-7.140363322832854e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,9.604623483028264e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,0.000101141318737,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277160644531,0.0,0.0,7.470264245057479e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,0.000101141318737,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6262512207031,0.0,0.0,0.0004797702131327,286.7154846191406,294.1499938964844,296.4798889160156,295.220703125,298.5097961425781,296.6339111328125,288.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233644861727,8.596157563545148e-09,0.0010233558714389,-0.0215711444616317,0.0,0.0,0.0,-0.00907429959625,60.0,14.195216178894045,0.0,-7.140363322832854e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,9.606713138055056e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,0.0001011633357848,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365966796875,0.0,0.0,7.471889693988487e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63592529296875,0.0,0.0,0.0001011633285088,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351013183594,0.0,0.0,0.0004798746376764,286.7265014648437,294.1499938964844,296.45001220703125,295.2196350097656,298.4728088378906,296.5841064453125,288.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235871886834,8.622194513918657e-09,0.0010235785739496,-0.0216393265873193,0.0,0.0,0.0,-0.0090872077271342,60.0,14.132242202758787,0.0,-7.143471236759069e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,9.606713138055056e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,0.0001011633357848,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365966796875,0.0,0.0,7.471889693988487e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63592529296875,0.0,0.0,0.0001011633285088,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351013183594,0.0,0.0,0.0004798746376764,286.7265014648437,294.1499938964844,296.45001220703125,295.2196350097656,298.4728088378906,296.5841064453125,288.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235871886834,8.622194513918657e-09,0.0010235785739496,-0.0216393265873193,0.0,0.0,0.0,-0.0090872077271342,60.0,14.132242202758787,0.0,-7.143471236759069e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6450500488281,0.0,0.0,9.609165135771036e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.0001011891508824,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,7.473796722479165e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64483642578125,0.0,0.0,0.0001011891508824,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,0.0004799971065949,286.737548828125,294.1499938964844,296.4277648925781,295.2248229980469,298.43603515625,296.5411682128906,288.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238481918349,8.652735417058466e-09,0.0010238395771011,-0.0217193011194467,0.0,0.0,0.0,-0.0091023463755846,60.0,14.083728790283203,0.0,-7.147117031536254e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6450500488281,0.0,0.0,9.609165135771036e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.0001011891508824,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,7.473796722479165e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64483642578125,0.0,0.0,0.0001011891508824,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,0.0004799971065949,286.737548828125,294.1499938964844,296.4277648925781,295.2248229980469,298.43603515625,296.5411682128906,288.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238481918349,8.652735417058466e-09,0.0010238395771011,-0.0217193011194467,0.0,0.0,0.0,-0.0091023463755846,60.0,14.083728790283203,0.0,-7.147117031536254e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,9.613166184863076e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,0.000101231278677,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,7.476908649550751e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,0.000101231278677,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,0.0004801969917025,286.7486267089844,294.1499938964844,296.410400390625,295.2341613769531,298.3995666503906,296.505126953125,288.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242743883281,8.702577325436778e-09,0.001024265657179,-0.0218498203903436,0.0,0.0,0.0,-0.0091270552948117,60.0,14.04906177520752,0.0,-7.153069248033719e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,9.613166184863076e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,0.000101231278677,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,7.476908649550751e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,0.000101231278677,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,0.0004801969917025,286.7486267089844,294.1499938964844,296.410400390625,295.2341613769531,298.3995666503906,296.505126953125,288.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242743883281,8.702577325436778e-09,0.001024265657179,-0.0218498203903436,0.0,0.0,0.0,-0.0091270552948117,60.0,14.04906177520752,0.0,-7.153069248033719e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65850830078125,0.0,0.0,9.616044553695248e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65850830078125,0.0,0.0,0.0001012615975923,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589660644531,0.0,0.0,7.479147461708635e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,0.0001012615903164,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0004803407646249,286.7541809082031,294.1499938964844,296.4034423828125,295.2402648925781,298.3815002441406,296.4896240234375,288.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245816083624,8.738441081845849e-09,0.0010245728772133,-0.0219437312334775,0.0,0.0,0.0,-0.0091448370367288,60.0,14.036730766296388,0.0,-7.157353110187614e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,9.61968398769386e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.0001012999127851,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634826660156,0.0,0.0,7.481977809220552e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,0.0001012999127851,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620483398437,0.0,0.0,0.00048052254715,286.759765625,294.1499938964844,296.3975830078125,295.24725341796875,298.363525390625,296.4755249023437,288.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249692713841,8.783777261101022e-09,0.0010249604238197,-0.0220624487847089,0.0,0.0,0.0,-0.0091673117130994,60.0,14.02741813659668,0.0,-7.162770998547785e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
