time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17723220,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,9.629279520595446e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,0.0001014009612845,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,7.48944075894542e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,0.0001014009612845,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.671142578125,0.0,0.0,0.0004810018872376,286.7709350585937,294.1499938964844,296.388916015625,295.2637939453125,298.3279113769531,296.4510803222656,288.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259909322485,8.903326076392659e-09,0.0010259819682687,-0.0223754961043596,0.0,0.0,0.0,-0.0092265736311674,60.0,14.016907691955566,0.0,-7.177067828934014e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,9.629279520595446e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,0.0001014009612845,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,7.48944075894542e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,0.0001014009612845,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.671142578125,0.0,0.0,0.0004810018872376,286.7709350585937,294.1499938964844,296.388916015625,295.2637939453125,298.3279113769531,296.4510803222656,288.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259909322485,8.903326076392659e-09,0.0010259819682687,-0.0223754961043596,0.0,0.0,0.0,-0.0092265736311674,60.0,14.016907691955566,0.0,-7.177067828934014e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,9.642323857406154e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,0.0001015383240883,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68170166015625,0.0,0.0,7.499586354242638e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,0.0001015383240883,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,0.0004816534928977,286.7821655273437,294.1499938964844,296.3840637207031,295.28338623046875,298.2928161621094,296.43194580078125,288.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273806983605,9.065843187272549e-09,0.0010273717343807,-0.0228010434657335,0.0,0.0,0.0,-0.0093071404844522,60.0,14.018450736999512,0.0,-7.19652533121007e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,9.642323857406154e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,0.0001015383240883,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68170166015625,0.0,0.0,7.499586354242638e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,0.0001015383240883,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,0.0004816534928977,286.7821655273437,294.1499938964844,296.3840637207031,295.28338623046875,298.2928161621094,296.43194580078125,288.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273806983605,9.065843187272549e-09,0.0010273717343807,-0.0228010434657335,0.0,0.0,0.0,-0.0093071404844522,60.0,14.018450736999512,0.0,-7.19652533121007e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69049072265625,0.0,0.0,9.658474300522356e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69049072265625,0.0,0.0,0.0001017083995975,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,7.512148295063525e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903076171875,0.0,0.0,0.0001017083995975,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895446777344,0.0,0.0,0.000482460251078,286.7934265136719,294.1499938964844,296.3826599121094,295.3056945800781,298.2582397460937,296.4175109863281,288.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291014332324,9.26706533732613e-09,0.0010290921200066,-0.0233279261738061,0.0,0.0,0.0,-0.0094068944454193,60.0,14.03089714050293,0.0,-7.220653230888274e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69049072265625,0.0,0.0,9.658474300522356e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69049072265625,0.0,0.0,0.0001017083995975,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,7.512148295063525e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903076171875,0.0,0.0,0.0001017083995975,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895446777344,0.0,0.0,0.000482460251078,286.7934265136719,294.1499938964844,296.3826599121094,295.3056945800781,298.2582397460937,296.4175109863281,288.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291014332324,9.26706533732613e-09,0.0010290921200066,-0.0233279261738061,0.0,0.0,0.0,-0.0094068944454193,60.0,14.03089714050293,0.0,-7.220653230888274e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69976806640625,0.0,0.0,9.677553316578268e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69976806640625,0.0,0.0,0.0001019093106151,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,7.526987610617653e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995849609375,0.0,0.0,0.0001019093106151,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988525390625,0.0,0.0,0.0004834132851101,286.8047790527344,294.1499938964844,296.3843688964844,295.3303527832031,298.2242736816406,296.4076232910156,288.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311341611668,9.504764975076796e-09,0.0010311247315257,-0.0239502973854541,0.0,0.0,0.0,-0.0095247318968176,60.0,14.053857803344728,0.0,-7.24920710126753e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69976806640625,0.0,0.0,9.677553316578268e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69976806640625,0.0,0.0,0.0001019093106151,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,7.526987610617653e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995849609375,0.0,0.0,0.0001019093106151,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988525390625,0.0,0.0,0.0004834132851101,286.8047790527344,294.1499938964844,296.3843688964844,295.3303527832031,298.2242736816406,296.4076232910156,288.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311341611668,9.504764975076796e-09,0.0010311247315257,-0.0239502973854541,0.0,0.0,0.0,-0.0095247318968176,60.0,14.053857803344728,0.0,-7.24920710126753e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044372558594,0.0,0.0,9.688082354841754e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044372558594,0.0,0.0,0.0001020201816572,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,7.535176700912416e-05,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70428466796875,0.0,0.0,0.0001020201816572,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,0.0004839392204303,286.8104553222656,294.1499938964844,296.3862609863281,295.3434753417969,298.2075500488281,296.4043884277344,288.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322562884539,9.635943598595986e-09,0.0010322466259822,-0.0242937505245208,0.0,0.0,0.0,-0.0095897642895579,60.0,14.069238662719728,0.0,-7.264988965971497e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,9.699082147562876e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,0.0001021360221784,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,7.543731771875173e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,0.0001021360149024,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,0.0004844887007493,286.816162109375,294.1499938964844,296.3887939453125,295.3570251464844,298.19097900390625,296.4020690917969,288.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334284743294,9.772994857826234e-09,0.0010334186954423,-0.0246525686234235,0.0,0.0,0.0,-0.0096577070653438,60.0,14.086711883544922,0.0,-7.28149558426594e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,9.722297545522451e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,0.0001023804870783,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189636230469,0.0,0.0,7.561788515886292e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,0.0001023804870783,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,0.0004856483719777,286.82763671875,294.1499938964844,296.39556884765625,295.3853454589844,298.15826416015625,296.3997802734375,288.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359013685956,1.0062237265628936e-08,0.0010358913568779,-0.0254098195582628,0.0,0.0,0.0,-0.0098010934889316,60.0,14.126738548278809,0.0,-7.316393890732797e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,9.722297545522451e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,0.0001023804870783,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189636230469,0.0,0.0,7.561788515886292e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,0.0001023804870783,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,0.0004856483719777,286.82763671875,294.1499938964844,296.39556884765625,295.3853454589844,298.15826416015625,296.3997802734375,288.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359013685956,1.0062237265628936e-08,0.0010358913568779,-0.0254098195582628,0.0,0.0,0.0,-0.0098010934889316,60.0,14.126738548278809,0.0,-7.316393890732797e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,9.746901923790574e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,0.0001026395839289,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,7.580925012007356e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,0.0001026395839289,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,0.000486877397634,286.8391418457031,294.1499938964844,296.4043884277344,295.4149475097656,298.12628173828125,296.401123046875,288.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385229252278,1.0368784941761078e-08,0.0010385125642642,-0.0262123253196477,0.0,0.0,0.0,-0.0099530620500445,60.0,14.17434310913086,0.0,-7.353471431770231e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,9.746901923790574e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,0.0001026395839289,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,7.580925012007356e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,0.0001026395839289,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,0.000486877397634,286.8391418457031,294.1499938964844,296.4043884277344,295.4149475097656,298.12628173828125,296.401123046875,288.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385229252278,1.0368784941761078e-08,0.0010385125642642,-0.0262123253196477,0.0,0.0,0.0,-0.0099530620500445,60.0,14.17434310913086,0.0,-7.353471431770231e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,9.772290650289506e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,0.0001029069389915,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.738037109375,0.0,0.0,7.60067196097225e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,0.0001029069389915,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,0.00048814562615,286.8507080078125,294.1499938964844,296.41485595703125,295.44549560546875,298.094970703125,296.40533447265625,288.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412280680611,1.0685107021402018e-08,0.0010412173578515,-0.0270403698086738,0.0,0.0,0.0,-0.0101098762825131,60.0,14.22760772705078,0.0,-7.391829370817504e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,9.772290650289506e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,0.0001029069389915,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.738037109375,0.0,0.0,7.60067196097225e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,0.0001029069389915,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,0.00048814562615,286.8507080078125,294.1499938964844,296.41485595703125,295.44549560546875,298.094970703125,296.40533447265625,288.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412280680611,1.0685107021402018e-08,0.0010412173578515,-0.0270403698086738,0.0,0.0,0.0,-0.0101098762825131,60.0,14.22760772705078,0.0,-7.391829370817504e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.747314453125,0.0,0.0,9.797926031751558e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472839355469,0.0,0.0,0.0001031768915709,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476806640625,0.0,0.0,7.620610995218158e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,0.0001031768915709,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,0.0004894261946901,286.86236572265625,294.1499938964844,296.4266052246094,295.4765930175781,298.0644226074219,296.4122009277344,288.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439595207571,1.100450663926722e-08,0.0010439485777169,-0.0278764143586158,0.0,0.0,0.0,-0.0102682160213589,60.0,14.285491943359377,0.0,-7.430661952412265e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.747314453125,0.0,0.0,9.797926031751558e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472839355469,0.0,0.0,0.0001031768915709,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476806640625,0.0,0.0,7.620610995218158e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,0.0001031768915709,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,0.0004894261946901,286.86236572265625,294.1499938964844,296.4266052246094,295.4765930175781,298.0644226074219,296.4122009277344,288.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439595207571,1.100450663926722e-08,0.0010439485777169,-0.0278764143586158,0.0,0.0,0.0,-0.0102682160213589,60.0,14.285491943359377,0.0,-7.430661952412265e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,9.8107622761745e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,0.0001033120643114,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525329589844,0.0,0.0,7.630594336660579e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519836425781,0.0,0.0,0.0001033120643114,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75128173828125,0.0,0.0,0.0004900674102827,286.86822509765625,294.1499938964844,296.432861328125,295.4922180175781,298.0494079589844,296.41650390625,288.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453269351273,1.1164434710053683e-08,0.0010453157592564,-0.0282950103282928,0.0,0.0,0.0,-0.0103474976494908,60.0,14.315884590148926,0.0,-7.450143613141337e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75701904296875,0.0,0.0,9.82347337412648e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75701904296875,0.0,0.0,0.0001034459201036,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,7.640480907866731e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568664550781,0.0,0.0,0.0001034459201036,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75616455078125,0.0,0.0,0.000490702339448,286.87408447265625,294.1499938964844,296.4393005371094,295.50787353515625,298.0346069335937,296.4212646484375,288.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466813109815,1.1322804027713572e-08,0.0010466700186952,-0.0287095140665769,0.0,0.0,0.0,-0.0104260090738534,60.0,14.346874237060549,0.0,-7.469461138498448e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668151855469,0.0,0.0,9.848438639892264e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668151855469,0.0,0.0,0.0001037088150042,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,7.659898255951703e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,0.0001037088150042,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659606933594,0.0,0.0,0.0004919494385831,286.8858337402344,294.1499938964844,296.4525451660156,295.5390319824219,298.00543212890625,296.4317321777344,288.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493415175005,1.1633854768433594e-08,0.0010493298759683,-0.029523592442274,0.0,0.0,0.0,-0.0105802109465003,60.0,14.40981388092041,0.0,-7.507474464318875e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668151855469,0.0,0.0,9.848438639892264e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668151855469,0.0,0.0,0.0001037088150042,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,7.659898255951703e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,0.0001037088150042,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659606933594,0.0,0.0,0.0004919494385831,286.8858337402344,294.1499938964844,296.4525451660156,295.5390319824219,298.00543212890625,296.4317321777344,288.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493415175005,1.1633854768433594e-08,0.0010493298759683,-0.029523592442274,0.0,0.0,0.0,-0.0105802109465003,60.0,14.40981388092041,0.0,-7.507474464318875e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,9.872543887468056e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,0.0001039626513374,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,7.67864694353193e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,0.0001039626513374,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,0.0004931535222567,286.89764404296875,294.1499938964844,296.4660339355469,295.5696716308594,297.9769897460937,296.4434509277344,288.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519098723307,1.1934186971984673e-08,0.0010518979979678,-0.0303095616400241,0.0,0.0,0.0,-0.0107290977612137,60.0,14.47356128692627,0.0,-7.544269209347476e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,9.872543887468056e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,0.0001039626513374,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,7.67864694353193e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,0.0001039626513374,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,0.0004931535222567,286.89764404296875,294.1499938964844,296.4660339355469,295.5696716308594,297.9769897460937,296.4434509277344,288.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519098723307,1.1934186971984673e-08,0.0010518979979678,-0.0303095616400241,0.0,0.0,0.0,-0.0107290977612137,60.0,14.47356128692627,0.0,-7.544269209347476e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,9.895504626911134e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.0001042044386849,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,7.696505053900182e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864685058594,0.0,0.0,0.0001042044386849,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857971191406,0.0,0.0,0.0004943004460074,286.9095153808594,294.1499938964844,296.4793701171875,295.5993957519531,297.9492492675781,296.4559326171875,288.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543563403189,1.2220257694650629e-08,0.0010543441167101,-0.0310581568628549,0.0,0.0,0.0,-0.0108709149062633,60.0,14.536925315856934,0.0,-7.579400573831664e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,9.895504626911134e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.0001042044386849,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,7.696505053900182e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864685058594,0.0,0.0,0.0001042044386849,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857971191406,0.0,0.0,0.0004943004460074,286.9095153808594,294.1499938964844,296.4793701171875,295.5993957519531,297.9492492675781,296.4559326171875,288.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543563403189,1.2220257694650629e-08,0.0010543441167101,-0.0310581568628549,0.0,0.0,0.0,-0.0108709149062633,60.0,14.536925315856934,0.0,-7.579400573831664e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922058105469,0.0,0.0,9.907741332426669e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922058105469,0.0,0.0,0.0001043332958943,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925720214844,0.0,0.0,7.706022006459534e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,0.0001043332958943,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913818359375,0.0,0.0,0.0004949116846546,286.91619873046875,294.1499938964844,296.4866638183594,295.61553955078125,297.9340515136719,296.463134765625,288.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556598426774,1.2372719737641093e-08,0.0010556475026533,-0.0314571037888526,0.0,0.0,0.0,-0.0109464954584836,60.0,14.571771621704102,0.0,-7.598157480970259e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.796630859375,0.0,0.0,9.917124407365918e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966003417969,0.0,0.0,0.0001044321106746,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,7.713320519542322e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79644775390625,0.0,0.0,0.0001044321106746,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958068847656,0.0,0.0,0.0004953804309479,286.92144775390625,294.1499938964844,296.4922180175781,295.6278991699219,297.9222106933594,296.46875,288.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566599667072,1.24896297748478e-08,0.0010566473938524,-0.0317630097270011,0.0,0.0,0.0,-0.0110044544562697,60.0,14.598777770996094,0.0,-7.6125559189677e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,9.927232895279305e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,0.0001045385579345,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.802001953125,0.0,0.0,7.721182191744447e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8014831542969,0.0,0.0,0.0001045385506586,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80084228515625,0.0,0.0,0.0004958853824064,286.92742919921875,294.1499938964844,296.4983215332031,295.6415710449219,297.9089660644531,296.4751281738281,288.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577365756034,1.2615572586582856e-08,0.0010577240027487,-0.0320925451815128,0.0,0.0,0.0,-0.0110668875277042,60.0,14.62859058380127,0.0,-7.628081988286797e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80670166015625,0.0,0.0,9.936944115906954e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066711425781,0.0,0.0,0.0001046408142428,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070373535156,0.0,0.0,7.72873536334373e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065185546875,0.0,0.0,0.0001046408142428,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058776855469,0.0,0.0,0.0004963704268448,286.9334411621094,294.1499938964844,296.5041809082031,295.65478515625,297.8959045410156,296.4814453125,288.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587709257379,1.2736563803628089e-08,0.0010587582364678,-0.0324091091752052,0.0,0.0,0.0,-0.0111268665641546,60.0,14.657628059387209,0.0,-7.643012622793321e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168029785156,0.0,0.0,9.955070709111168e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168029785156,0.0,0.0,0.0001048316989908,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171691894531,0.0,0.0,7.742833986412734e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,0.0001048316989908,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160095214844,0.0,0.0,0.0004972759052179,286.9454650878906,294.1499938964844,296.51495361328125,295.6797180175781,297.8701477050781,296.49365234375,288.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607031872496,1.2962410700367856e-08,0.0010606901487335,-0.032999999821186,0.0,0.0,0.0,-0.01123883202672,60.0,14.713189125061035,0.0,-7.670922030911242e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168029785156,0.0,0.0,9.955070709111168e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168029785156,0.0,0.0,0.0001048316989908,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171691894531,0.0,0.0,7.742833986412734e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,0.0001048316989908,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160095214844,0.0,0.0,0.0004972759052179,286.9454650878906,294.1499938964844,296.51495361328125,295.6797180175781,297.8701477050781,296.49365234375,288.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607031872496,1.2962410700367856e-08,0.0010606901487335,-0.032999999821186,0.0,0.0,0.0,-0.01123883202672,60.0,14.713189125061035,0.0,-7.670922030911242e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,9.970767860068008e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,0.0001049970014719,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273620605469,0.0,0.0,7.755043043289334e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82684326171875,0.0,0.0,0.0001049969941959,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262023925781,0.0,0.0,0.0004980600206181,286.9575500488281,294.1499938964844,296.5241394042969,295.7022705078125,297.8450622558594,296.5047912597656,288.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623756097629,1.3157988476564242e-08,0.0010623623384162,-0.0335116684436798,0.0,0.0,0.0,-0.0113357873633503,60.0,14.763137817382812,0.0,-7.69513164300406e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,9.970767860068008e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,0.0001049970014719,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273620605469,0.0,0.0,7.755043043289334e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82684326171875,0.0,0.0,0.0001049969941959,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262023925781,0.0,0.0,0.0004980600206181,286.9575500488281,294.1499938964844,296.5241394042969,295.7022705078125,297.8450622558594,296.5047912597656,288.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623756097629,1.3157988476564242e-08,0.0010623623384162,-0.0335116684436798,0.0,0.0,0.0,-0.0113357873633503,60.0,14.763137817382812,0.0,-7.69513164300406e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,9.984259668271989e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,0.0001051390718203,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83758544921875,0.0,0.0,7.765536429360509e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,0.0001051390718203,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,0.0004987339489161,286.9696655273437,294.1499938964844,296.5313720703125,295.7221374511719,297.82049560546875,296.5146484375,288.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638131061568,1.3326085124276688e-08,0.0010637998348101,-0.0339514166116714,0.0,0.0,0.0,-0.0114191202446818,60.0,14.807162284851074,0.0,-7.715969729815697e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,9.984259668271989e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,0.0001051390718203,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83758544921875,0.0,0.0,7.765536429360509e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,0.0001051390718203,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,0.0004987339489161,286.9696655273437,294.1499938964844,296.5313720703125,295.7221374511719,297.82049560546875,296.5146484375,288.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638131061568,1.3326085124276688e-08,0.0010637998348101,-0.0339514166116714,0.0,0.0,0.0,-0.0114191202446818,60.0,14.807162284851074,0.0,-7.715969729815697e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475341796875,0.0,0.0,9.99540789052844e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475036621094,0.0,0.0,0.0001052564693964,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478698730469,0.0,0.0,7.774207188049331e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473815917969,0.0,0.0,0.0001052564621204,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,0.0004992908216081,286.9818115234375,294.1499938964844,296.53631591796875,295.73895263671875,297.7964782714844,296.5227355957031,288.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650010081008,1.3464980241906233e-08,0.0010649875039234,-0.0343147628009319,0.0,0.0,0.0,-0.0114879766479134,60.0,14.843836784362791,0.0,-7.733209628213444e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475341796875,0.0,0.0,9.99540789052844e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475036621094,0.0,0.0,0.0001052564693964,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478698730469,0.0,0.0,7.774207188049331e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473815917969,0.0,0.0,0.0001052564621204,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,0.0004992908216081,286.9818115234375,294.1499938964844,296.53631591796875,295.73895263671875,297.7964782714844,296.5227355957031,288.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650010081008,1.3464980241906233e-08,0.0010649875039234,-0.0343147628009319,0.0,0.0,0.0,-0.0114879766479134,60.0,14.843836784362791,0.0,-7.733209628213444e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526916503906,0.0,0.0,9.999907342717052e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526916503906,0.0,0.0,0.0001053038504323,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,7.777706923661754e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525390625,0.0,0.0,0.0001053038504323,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519287109375,0.0,0.0,0.0004995156195946,286.9878845214844,294.1499938964844,296.5378112792969,295.7460632324219,297.7846984863281,296.5258178710937,288.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654801735654,1.3521044728292964e-08,0.0010654666693881,-0.0344614200294017,0.0,0.0,0.0,-0.0115157691761851,60.0,14.858410835266112,0.0,-7.740173657566629e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
