time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17725560,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578796386719,0.0,0.0,0.0001000402553472,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578796386719,0.0,0.0,0.0001053472151397,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85821533203125,0.0,0.0,7.780909800203517e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85772705078125,0.0,0.0,0.0001053472151397,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85711669921875,0.0,0.0,0.0004997213254682,286.9939880371094,294.1499938964844,296.5386047363281,295.7522888183594,297.77301025390625,296.5284118652344,288.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659183608368,1.3572351242885361e-08,0.0010659047402441,-0.0345956347882747,0.0,0.0,0.0,-0.0115412008017301,60.0,14.87128448486328,0.0,-7.746549357534604e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682556152344,0.0,0.0,0.0001001081109279,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682556152344,0.0,0.0,0.0001054186723195,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685913085937,0.0,0.0,7.786187779856846e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681335449219,0.0,0.0,0.0001054186723195,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,0.0005000603268854,287.0061950683594,294.1499938964844,296.5378723144531,295.7618408203125,297.7498779296875,296.5319519042969,288.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666422313079,1.3656892505764516e-08,0.0010666284942999,-0.034816775470972,0.0,0.0,0.0,-0.0115831159055233,60.0,14.891112327575684,0.0,-7.75706112676744e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682556152344,0.0,0.0,0.0001001081109279,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682556152344,0.0,0.0,0.0001054186723195,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685913085937,0.0,0.0,7.786187779856846e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681335449219,0.0,0.0,0.0001054186723195,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,0.0005000603268854,287.0061950683594,294.1499938964844,296.5378723144531,295.7618408203125,297.7498779296875,296.5319519042969,288.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666422313079,1.3656892505764516e-08,0.0010666284942999,-0.034816775470972,0.0,0.0,0.0,-0.0115831159055233,60.0,14.891112327575684,0.0,-7.75706112676744e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,0.0001001557247946,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,0.0001054688109434,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790283203125,0.0,0.0,7.789891242282465e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785400390625,0.0,0.0,0.0001054688109434,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,0.0005002981633879,287.0184326171875,294.1499938964844,296.53375244140625,295.7672119140625,297.72711181640625,296.53277587890625,288.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671495692804,1.3716214830594708e-08,0.0010671358322724,-0.0349719487130641,0.0,0.0,0.0,-0.0116125252097845,60.0,14.901594161987305,0.0,-7.76444153416378e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,0.0001001557247946,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,0.0001054688109434,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790283203125,0.0,0.0,7.789891242282465e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785400390625,0.0,0.0,0.0001054688109434,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,0.0005002981633879,287.0184326171875,294.1499938964844,296.53375244140625,295.7672119140625,297.72711181640625,296.53277587890625,288.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671495692804,1.3716214830594708e-08,0.0010671358322724,-0.0349719487130641,0.0,0.0,0.0,-0.0116125252097845,60.0,14.901594161987305,0.0,-7.76444153416378e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88916015625,0.0,0.0,0.0001001837736112,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88916015625,0.0,0.0,0.0001054983513313,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88946533203125,0.0,0.0,7.792072574375197e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890075683594,0.0,0.0,0.0001054983513313,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,0.0005004382692277,287.0307006835937,294.1499938964844,296.5259094238281,295.7680358886719,297.7045288085937,296.5310974121094,288.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674484074115,1.3751154881447292e-08,0.0010674346704035,-0.0350633412599563,0.0,0.0,0.0,-0.0116298468783497,60.0,14.90351676940918,0.0,-7.768790055706631e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88916015625,0.0,0.0,0.0001001837736112,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88916015625,0.0,0.0,0.0001054983513313,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88946533203125,0.0,0.0,7.792072574375197e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890075683594,0.0,0.0,0.0001054983513313,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,0.0005004382692277,287.0307006835937,294.1499938964844,296.5259094238281,295.7680358886719,297.7045288085937,296.5310974121094,288.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674484074115,1.3751154881447292e-08,0.0010674346704035,-0.0350633412599563,0.0,0.0,0.0,-0.0116298468783497,60.0,14.90351676940918,0.0,-7.768790055706631e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,0.0001001932178041,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,0.0001055082902894,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89617919921875,0.0,0.0,7.792806718498468e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957214355469,0.0,0.0,0.0001055082902894,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951416015625,0.0,0.0,0.000500485417433,287.0385437011719,294.1499938964844,296.5187683105469,295.7660217285156,297.690185546875,296.5280456542969,288.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675489902496,1.37629179164378e-08,0.0010675352532416,-0.0350941121578216,0.0,0.0,0.0,-0.0116356778889894,60.0,14.898308753967283,0.0,-7.770254484285034e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,0.0001001960554276,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,0.000105511280708,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,7.79302790760994e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995056152344,0.0,0.0,0.000105511280708,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89892578125,0.0,0.0,0.0005004996201023,287.04296875,294.1499938964844,296.51397705078125,295.76397705078125,297.6821594238281,296.5256652832031,288.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675792582333,1.3766450202012948e-08,0.0010675655212253,-0.0351033508777618,0.0,0.0,0.0,-0.0116374287754297,60.0,14.893410682678224,0.0,-7.770693599695734e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,0.0001001967684715,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,0.0001055120374076,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052429199219,0.0,0.0,7.793083204887807e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,0.0001055120374076,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042053222656,0.0,0.0,0.0005005031707696,287.0491027832031,294.1499938964844,296.50634765625,295.7599792480469,297.6710205078125,296.5213317871094,288.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675868252292,1.3767340156789489e-08,0.0010675730882212,-0.0351056791841983,0.0,0.0,0.0,-0.01163787022233,60.0,14.883383750915527,0.0,-7.770804444362511e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,0.0001001946657197,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,0.0001055098182405,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,7.792919495841488e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100646972656,0.0,0.0,0.0001055098182405,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90948486328125,0.0,0.0,0.0005004926933906,287.0552673339844,294.1499938964844,296.4975891113281,295.754638671875,297.6599426269531,296.51593017578125,288.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675644734874,1.3764716477737693e-08,0.0010675507364794,-0.0350988134741783,0.0,0.0,0.0,-0.0116365700960159,60.0,14.870298385620115,0.0,-7.770478305246797e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,0.0001001824421109,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,0.0001054969470715,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92108154296875,0.0,0.0,7.791968528181314e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206237792969,0.0,0.0,0.0001054969470715,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,0.0005004316335543,287.06756591796875,294.1499938964844,296.47637939453125,295.7396545410156,297.6377868652344,296.50201416015625,288.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674342047423,1.3749478888769318e-08,0.0010674204677343,-0.035058956593275,0.0,0.0,0.0,-0.0116290161386132,60.0,14.83525848388672,0.0,-7.768581156142319e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,0.0001001824421109,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,0.0001054969470715,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92108154296875,0.0,0.0,7.791968528181314e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206237792969,0.0,0.0,0.0001054969470715,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,0.0005004316335543,287.06756591796875,294.1499938964844,296.47637939453125,295.7396545410156,297.6377868652344,296.50201416015625,288.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674342047423,1.3749478888769318e-08,0.0010674204677343,-0.035058956593275,0.0,0.0,0.0,-0.0116290161386132,60.0,14.83525848388672,0.0,-7.768581156142319e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313659667969,0.0,0.0,0.0001001617783913,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313659667969,0.0,0.0,0.0001054751919582,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,7.790361996740103e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312438964844,0.0,0.0,0.0001054751919582,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,0.0005003284313715,287.07989501953125,294.1499938964844,296.45001220703125,295.7186889648437,297.6155700683594,296.4833068847656,288.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672140633687,1.3723730596382213e-08,0.0010672003263607,-0.0349916070699691,0.0,0.0,0.0,-0.0116162514314055,60.0,14.786906242370604,0.0,-7.76537660840404e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313659667969,0.0,0.0,0.0001001617783913,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313659667969,0.0,0.0,0.0001054751919582,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,7.790361996740103e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312438964844,0.0,0.0,0.0001054751919582,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,0.0005003284313715,287.07989501953125,294.1499938964844,296.45001220703125,295.7186889648437,297.6155700683594,296.4833068847656,288.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672140633687,1.3723730596382213e-08,0.0010672003263607,-0.0349916070699691,0.0,0.0,0.0,-0.0116162514314055,60.0,14.786906242370604,0.0,-7.76537660840404e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420166015625,0.0,0.0,0.0001001507625915,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419860839844,0.0,0.0,0.0001054635868058,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423217773437,0.0,0.0,7.789504888933152e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418640136719,0.0,0.0,0.0001054635868058,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413146972656,0.0,0.0,0.0005002733669243,287.0922546386719,294.1499938964844,296.41998291015625,295.69158935546875,297.5932312011719,296.4601135253906,288.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670964838936,1.3709997581656808e-08,0.0010670827468857,-0.0349556840956211,0.0,0.0,0.0,-0.0116094425320625,60.0,14.72581958770752,0.0,-7.763667753124538e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420166015625,0.0,0.0,0.0001001507625915,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419860839844,0.0,0.0,0.0001054635868058,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423217773437,0.0,0.0,7.789504888933152e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418640136719,0.0,0.0,0.0001054635868058,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413146972656,0.0,0.0,0.0005002733669243,287.0922546386719,294.1499938964844,296.41998291015625,295.69158935546875,297.5932312011719,296.4601135253906,288.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670964838936,1.3709997581656808e-08,0.0010670827468857,-0.0349556840956211,0.0,0.0,0.0,-0.0116094425320625,60.0,14.72581958770752,0.0,-7.763667753124538e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,0.0001001661657937,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,0.0001054798049153,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529724121094,0.0,0.0,7.790703239152208e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.0,0.0,0.0001054798049153,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520263671875,0.0,0.0,0.0005003503756597,287.1046142578125,294.1499938964844,296.38818359375,295.6588439941406,297.5707092285156,296.433349609375,288.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672603966668,1.3729184900057593e-08,0.0010672466596588,-0.0350058749318122,0.0,0.0,0.0,-0.011618954129517,60.0,14.65378761291504,0.0,-7.766055887259429e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,0.0001001661657937,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,0.0001054798049153,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529724121094,0.0,0.0,7.790703239152208e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.0,0.0,0.0001054798049153,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520263671875,0.0,0.0,0.0005003503756597,287.1046142578125,294.1499938964844,296.38818359375,295.6588439941406,297.5707092285156,296.433349609375,288.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672603966668,1.3729184900057593e-08,0.0010672466596588,-0.0350058749318122,0.0,0.0,0.0,-0.011618954129517,60.0,14.65378761291504,0.0,-7.766055887259429e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580383300781,0.0,0.0,0.0001001844648271,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580383300781,0.0,0.0,0.0001054990716511,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9583435058594,0.0,0.0,7.792125688865781e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579162597656,0.0,0.0,0.0001054990716511,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573669433594,0.0,0.0,0.0005004417616873,287.1108093261719,294.1499938964844,296.37164306640625,295.6404724121094,297.5593566894531,296.4188232421875,288.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674556251615,1.3751979111020772e-08,0.0010674418881535,-0.0350654982030391,0.0,0.0,0.0,-0.01163025572896,60.0,14.613866806030272,0.0,-7.768892373860582e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634094238281,0.0,0.0,0.0001002098360913,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,0.0001055257962434,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96368408203125,0.0,0.0,7.794099656166509e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,0.0001055257889674,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627380371094,0.0,0.0,0.0005005684797652,287.11700439453125,294.1499938964844,296.354736328125,295.620849609375,297.5479736328125,296.4036560058594,288.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677260579541,1.378359026915632e-08,0.0010677122045308,-0.0351481847465038,0.0,0.0,0.0,-0.011645927093923,60.0,14.571732521057127,0.0,-7.772828070073956e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9741516113281,0.0,0.0,0.000100278899481,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9741516113281,0.0,0.0,0.0001055985194398,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744567871094,0.0,0.0,7.799470768077299e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740295410156,0.0,0.0,0.0001055985194398,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735107421875,0.0,0.0,0.0005009134765714,287.12939453125,294.1499938964844,296.3197631835937,295.5780334472656,297.52496337890625,296.3719482421875,288.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684612207114,1.3869634329921613e-08,0.0010684473672881,-0.0353732481598854,0.0,0.0,0.0,-0.0116885798051953,60.0,14.482407569885254,0.0,-7.78354447561469e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9741516113281,0.0,0.0,0.000100278899481,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9741516113281,0.0,0.0,0.0001055985194398,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744567871094,0.0,0.0,7.799470768077299e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740295410156,0.0,0.0,0.0001055985194398,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735107421875,0.0,0.0,0.0005009134765714,287.12939453125,294.1499938964844,296.3197631835937,295.5780334472656,297.52496337890625,296.3719482421875,288.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684612207114,1.3869634329921613e-08,0.0010684473672881,-0.0353732481598854,0.0,0.0,0.0,-0.0116885798051953,60.0,14.482407569885254,0.0,-7.78354447561469e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,0.0001003754659905,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,0.0001057002154993,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852294921875,0.0,0.0,7.80698173912242e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848327636719,0.0,0.0,0.0001057002082234,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843139648437,0.0,0.0,0.0005013958434574,287.1418151855469,294.1499938964844,296.283447265625,295.5308532714844,297.501708984375,296.338134765625,288.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069490215741,1.3989954084081546e-08,0.0010694762459024,-0.0356879532337188,0.0,0.0,0.0,-0.0117482272908091,60.0,14.385370254516602,0.0,-7.798542611681114e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,0.0001003754659905,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,0.0001057002154993,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852294921875,0.0,0.0,7.80698173912242e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848327636719,0.0,0.0,0.0001057002082234,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843139648437,0.0,0.0,0.0005013958434574,287.1418151855469,294.1499938964844,296.283447265625,295.5308532714844,297.501708984375,296.338134765625,288.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069490215741,1.3989954084081546e-08,0.0010694762459024,-0.0356879532337188,0.0,0.0,0.0,-0.0117482272908091,60.0,14.385370254516602,0.0,-7.798542611681114e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,0.0001004988371278,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,0.0001058301277225,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99609375,0.0,0.0,7.816577272024006e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99566650390625,0.0,0.0,0.0001058301204466,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951477050781,0.0,0.0,0.0005020121461711,287.1542663574219,294.1499938964844,296.2459411621094,295.47967529296875,297.47808837890625,296.302490234375,288.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708046611398,1.4143663129573273e-08,0.0010707904584705,-0.0360899753868579,0.0,0.0,0.0,-0.0118244271725416,60.0,14.281261444091797,0.0,-7.817723712832959e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,0.0001004988371278,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,0.0001058301277225,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99609375,0.0,0.0,7.816577272024006e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99566650390625,0.0,0.0,0.0001058301204466,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951477050781,0.0,0.0,0.0005020121461711,287.1542663574219,294.1499938964844,296.2459411621094,295.47967529296875,297.47808837890625,296.302490234375,288.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708046611398,1.4143663129573273e-08,0.0010707904584705,-0.0360899753868579,0.0,0.0,0.0,-0.0118244271725416,60.0,14.281261444091797,0.0,-7.817723712832959e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0001006031525321,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0001059399728546,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00390625,0.0,0.0,7.824690692359582e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035095214844,0.0,0.0,0.0001059399728546,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.0005025332211516,287.16326904296875,294.1499938964844,296.2182312011719,295.44061279296875,297.4608459472656,296.27587890625,288.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719160782173,1.4273634718620089e-08,0.001071901875548,-0.036429900676012,0.0,0.0,0.0,-0.0118888597935438,60.0,14.20255184173584,0.0,-7.833961035430549e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066833496094,0.0,0.0,0.0001006438178592,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066833496094,0.0,0.0,0.0001059827918652,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,7.827853551134467e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065612792969,0.0,0.0,0.0001059827918652,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060729980469,0.0,0.0,0.0005027363076806,287.1667785644531,294.1499938964844,296.20733642578125,295.4249572753906,297.45416259765625,296.2655334472656,288.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723489103838,1.4324299080215042e-08,0.0010723345912992,-0.036562405526638,0.0,0.0,0.0,-0.0119139738380908,60.0,14.171940803527832,0.0,-7.840294813377113e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121765136719,0.0,0.0,0.000100728648249,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121459960937,0.0,0.0,0.0001060721260728,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.012451171875,0.0,0.0,7.834451389499009e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120544433594,0.0,0.0,0.0001060721187968,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,0.000503160059452,287.17303466796875,294.1499938964844,296.18768310546875,295.3964233398437,297.4419860839844,296.2462463378906,288.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732532246038,1.4429990535802515e-08,0.0010732387891039,-0.0368388146162033,0.0,0.0,0.0,-0.0119663719087839,60.0,14.114070892333984,0.0,-7.853516592604137e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,0.0001008120088954,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,0.0001061599105014,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179138183594,0.0,0.0,7.840934995329008e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0175170898437,0.0,0.0,0.0001061599105014,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170288085937,0.0,0.0,0.0005035764770582,287.1792907714844,294.1499938964844,296.16778564453125,295.3671264648437,297.4298400878906,296.2270202636719,288.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741420555859,1.4533862113808029e-08,0.0010741275036707,-0.0371104553341865,0.0,0.0,0.0,-0.0120178675279021,60.0,14.056530952453612,0.0,-7.866521656296754e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02862548828125,0.0,0.0,0.0001009969200822,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02862548828125,0.0,0.0,0.0001063546296791,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,7.855317380744964e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.02850341796875,0.0,0.0,0.0001063546296791,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02801513671875,0.0,0.0,0.0005045001744292,287.1918334960937,294.1499938964844,296.1274719238281,295.3065795898437,297.4052124023437,296.18756103515625,288.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076110987924,1.476425204316456e-08,0.0010760962031781,-0.0377129390835762,0.0,0.0,0.0,-0.0121320756152272,60.0,13.93738079071045,0.0,-7.895405218505402e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02862548828125,0.0,0.0,0.0001009969200822,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02862548828125,0.0,0.0,0.0001063546296791,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,7.855317380744964e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.02850341796875,0.0,0.0,0.0001063546296791,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02801513671875,0.0,0.0,0.0005045001744292,287.1918334960937,294.1499938964844,296.1274719238281,295.3065795898437,297.4052124023437,296.18756103515625,288.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076110987924,1.476425204316456e-08,0.0010760962031781,-0.0377129390835762,0.0,0.0,0.0,-0.0121320756152272,60.0,13.93738079071045,0.0,-7.895405218505402e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0396728515625,0.0,0.0,0.0001012015200103,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0396728515625,0.0,0.0,0.0001065700853359,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,7.871230627642944e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03955078125,0.0,0.0,0.0001065700853359,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,0.0005055221845395,287.2044372558594,294.1499938964844,296.08648681640625,295.2437438964844,297.38006591796875,296.1467590332031,288.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782912140712,1.501917523683005e-08,0.0010782761964946,-0.038379531353712,0.0,0.0,0.0,-0.0122584523633122,60.0,13.812376022338867,0.0,-7.927425826892431e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0396728515625,0.0,0.0,0.0001012015200103,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0396728515625,0.0,0.0,0.0001065700853359,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,7.871230627642944e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03955078125,0.0,0.0,0.0001065700853359,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,0.0005055221845395,287.2044372558594,294.1499938964844,296.08648681640625,295.2437438964844,297.38006591796875,296.1467590332031,288.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782912140712,1.501917523683005e-08,0.0010782761964946,-0.038379531353712,0.0,0.0,0.0,-0.0122584523633122,60.0,13.812376022338867,0.0,-7.927425826892431e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,0.0001014119625324,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507507324219,0.0,0.0,0.000106791689177,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.051025390625,0.0,0.0,7.88759789429605e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,0.000106791681901,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,0.000506573356688,287.2170715332031,294.1499938964844,296.0450134277344,295.1790771484375,297.3547058105469,296.1055603027344,288.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805326746776,1.5281372611752886e-08,0.0010805174242705,-0.0390650928020477,0.0,0.0,0.0,-0.0123884314671158,60.0,13.685396194458008,0.0,-7.960427694797546e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,0.0001014119625324,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507507324219,0.0,0.0,0.000106791689177,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.051025390625,0.0,0.0,7.88759789429605e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,0.000106791681901,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,0.000506573356688,287.2170715332031,294.1499938964844,296.0450134277344,295.1790771484375,297.3547058105469,296.1055603027344,288.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805326746776,1.5281372611752886e-08,0.0010805174242705,-0.0390650928020477,0.0,0.0,0.0,-0.0123884314671158,60.0,13.685396194458008,0.0,-7.960427694797546e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619812011719,0.0,0.0,0.0001016382448142,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619506835937,0.0,0.0,0.0001070299767889,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622253417969,0.0,0.0,7.905197708168998e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618591308594,0.0,0.0,0.0001070299767889,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613708496094,0.0,0.0,0.0005077037494629,287.2297668457031,294.1499938964844,296.003173828125,295.1129455566406,297.3285217285156,296.06317138671875,288.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829442180693,1.5563321298373012e-08,0.0010829286184161,-0.0398022346198558,0.0,0.0,0.0,-0.0125282071530818,60.0,13.55197811126709,0.0,-7.995992490350545e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619812011719,0.0,0.0,0.0001016382448142,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619506835937,0.0,0.0,0.0001070299767889,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622253417969,0.0,0.0,7.905197708168998e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618591308594,0.0,0.0,0.0001070299767889,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613708496094,0.0,0.0,0.0005077037494629,287.2297668457031,294.1499938964844,296.003173828125,295.1129455566406,297.3285217285156,296.06317138671875,288.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829442180693,1.5563321298373012e-08,0.0010829286184161,-0.0398022346198558,0.0,0.0,0.0,-0.0125282071530818,60.0,13.55197811126709,0.0,-7.995992490350545e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
