time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727900,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06756591796875,0.0,0.0,0.0001017494141706,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675354003906,0.0,0.0,0.0001071470469469,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0678100585937,0.0,0.0,7.913844456197694e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06744384765625,0.0,0.0,0.0001071470469469,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669860839844,0.0,0.0,0.000508259050548,287.2361145019531,294.1499938964844,295.9821472167969,295.0794677734375,297.3155212402344,296.0421142578125,288.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841295588761,1.5701838051995765e-08,0.001084113959223,-0.0401643514633178,0.0,0.0,0.0,-0.0125968791544437,60.0,13.486038208007812,0.0,-8.013493157932319e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,0.00010186315194,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,0.0001072668092092,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07342529296875,0.0,0.0,7.922690565465018e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07305908203125,0.0,0.0,0.0001072668092092,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726013183594,0.0,0.0,0.0005088271573185,287.2424621582031,294.1499938964844,295.96112060546875,295.0457763671875,297.30230712890625,296.0207824707031,288.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853408602997,1.58435415897884e-08,0.0010853250278159,-0.0405347943305969,0.0,0.0,0.0,-0.0126671250909566,60.0,13.41844654083252,0.0,-8.031417308984602e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,0.0001020886193145,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,0.0001075042382581,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.084716796875,0.0,0.0,7.940227078506723e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,0.0001075042382581,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838928222656,0.0,0.0,0.0005099534173496,287.2552490234375,294.1499938964844,295.9189758300781,294.9779968261719,297.275390625,295.97802734375,288.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087742857635,1.612447242393955e-08,0.0010877267923206,-0.0412691459059715,0.0,0.0,0.0,-0.0128063913434743,60.0,13.280821800231934,0.0,-8.067009815704297e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,0.0001020886193145,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,0.0001075042382581,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.084716796875,0.0,0.0,7.940227078506723e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,0.0001075042382581,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838928222656,0.0,0.0,0.0005099534173496,287.2552490234375,294.1499938964844,295.9189758300781,294.9779968261719,297.275390625,295.97802734375,288.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087742857635,1.612447242393955e-08,0.0010877267923206,-0.0412691459059715,0.0,0.0,0.0,-0.0128063913434743,60.0,13.280821800231934,0.0,-8.067009815704297e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09576416015625,0.0,0.0,0.00010231770284,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957336425781,0.0,0.0,0.0001077454799087,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09600830078125,0.0,0.0,7.958044443512335e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956420898437,0.0,0.0,0.0001077454726328,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951843261719,0.0,0.0,0.0005110977799631,287.2679748535156,294.1499938964844,295.8768920898437,294.9100646972656,297.2486267089844,295.9353332519531,288.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901853675022,1.6409908099035423e-08,0.0010901689529418,-0.0420152060687541,0.0,0.0,0.0,-0.0129479020833969,60.0,13.143844604492188,0.0,-8.103254600655418e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09576416015625,0.0,0.0,0.00010231770284,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957336425781,0.0,0.0,0.0001077454799087,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09600830078125,0.0,0.0,7.958044443512335e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956420898437,0.0,0.0,0.0001077454726328,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951843261719,0.0,0.0,0.0005110977799631,287.2679748535156,294.1499938964844,295.8768920898437,294.9100646972656,297.2486267089844,295.9353332519531,288.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901853675022,1.6409908099035423e-08,0.0010901689529418,-0.0420152060687541,0.0,0.0,0.0,-0.0129479020833969,60.0,13.143844604492188,0.0,-8.103254600655418e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10711669921875,0.0,0.0,0.0001025286910589,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070861816406,0.0,0.0,0.0001079676585504,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073608398437,0.0,0.0,7.974454638315365e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10699462890625,0.0,0.0,0.0001079676585504,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,0.0005121516878716,287.2807922363281,294.1499938964844,295.83502197265625,294.8423156738281,297.2213134765625,295.892578125,288.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924317175522,1.667279647676878e-08,0.0010924150701612,-0.0427022762596607,0.0,0.0,0.0,-0.0130782183259725,60.0,13.004291534423828,0.0,-8.13670766319774e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10711669921875,0.0,0.0,0.0001025286910589,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070861816406,0.0,0.0,0.0001079676585504,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073608398437,0.0,0.0,7.974454638315365e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10699462890625,0.0,0.0,0.0001079676585504,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,0.0005121516878716,287.2807922363281,294.1499938964844,295.83502197265625,294.8423156738281,297.2213134765625,295.892578125,288.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924317175522,1.667279647676878e-08,0.0010924150701612,-0.0427022762596607,0.0,0.0,0.0,-0.0130782183259725,60.0,13.004291534423828,0.0,-8.13670766319774e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161804199219,0.0,0.0,0.0001026978934532,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161804199219,0.0,0.0,0.0001081458394764,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.116455078125,0.0,0.0,7.987614662852138e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160888671875,0.0,0.0,0.0001081458394764,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156311035156,0.0,0.0,0.0005129969213157,287.2910461425781,294.1499938964844,295.8017578125,294.78857421875,297.19940185546875,295.8585205078125,288.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942367371171,1.688362161189616e-08,0.0010942198568955,-0.043253231793642,0.0,0.0,0.0,-0.0131827443838119,60.0,12.89194393157959,0.0,-8.163585363263337e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184997558594,0.0,0.0,0.0001027307807817,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184997558594,0.0,0.0,0.0001081804657587,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187438964844,0.0,0.0,7.990172889549285e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183776855469,0.0,0.0,0.0001081804657587,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1179504394531,0.0,0.0,0.0005131611833348,287.2936096191406,294.1499938964844,295.7934875488281,294.7752380371094,297.1937561035156,295.8501892089844,288.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945870308205,1.6924596835110606e-08,0.0010945701505988,-0.0433603040874004,0.0,0.0,0.0,-0.0132030555978417,60.0,12.863551139831545,0.0,-8.168814247255798e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241760253906,0.0,0.0,0.0001028332917485,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241760253906,0.0,0.0,0.0001082884118659,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244201660156,0.0,0.0,7.998145883902907e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12408447265625,0.0,0.0,0.0001082884118659,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236572265625,0.0,0.0,0.0005136732361279,287.3000183105469,294.1499938964844,295.7728881835937,294.7420654296875,297.1799621582031,295.8289489746094,288.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956780752167,1.7052322220934002e-08,0.0010956610785797,-0.0436940714716911,0.0,0.0,0.0,-0.0132663687691092,60.0,12.792966842651367,0.0,-8.185124045212434e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1299133300781,0.0,0.0,0.0001029131017276,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1299133300781,0.0,0.0,0.0001083724637283,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1301574707031,0.0,0.0,8.004353730939329e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298217773437,0.0,0.0,0.0001083724637283,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12939453125,0.0,0.0,0.0005140719586052,287.30645751953125,294.1499938964844,295.75244140625,294.709228515625,297.16583251953125,295.8082275390625,288.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965274414047,1.7151768005874146e-08,0.0010965103283524,-0.0439539290964603,0.0,0.0,0.0,-0.013315662741661,60.0,12.722084999084473,0.0,-8.197834944212445e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14141845703125,0.0,0.0,0.0001030703206197,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1413879394531,0.0,0.0,0.0001085380208678,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416320800781,0.0,0.0,8.016580977709964e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14129638671875,0.0,0.0,0.0001085380135918,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.140869140625,0.0,0.0,0.0005148572381585,287.3193359375,294.1499938964844,295.7120361328125,294.6446533203125,297.1376342773437,295.7668762207031,288.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982056846842,1.7347657532695848e-08,0.0010981883388012,-0.0444657690823078,0.0,0.0,0.0,-0.0134127894416451,60.0,12.580333709716797,0.0,-8.22290004975912e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14141845703125,0.0,0.0,0.0001030703206197,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1413879394531,0.0,0.0,0.0001085380208678,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416320800781,0.0,0.0,8.016580977709964e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14129638671875,0.0,0.0,0.0001085380135918,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.140869140625,0.0,0.0,0.0005148572381585,287.3193359375,294.1499938964844,295.7120361328125,294.6446533203125,297.1376342773437,295.7668762207031,288.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982056846842,1.7347657532695848e-08,0.0010981883388012,-0.0444657690823078,0.0,0.0,0.0,-0.0134127894416451,60.0,12.580333709716797,0.0,-8.22290004975912e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529235839844,0.0,0.0,0.0001032054642564,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15289306640625,0.0,0.0,0.0001086803313228,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,8.027092553675175e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528015136719,0.0,0.0,0.0001086803313228,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,0.0005155323306098,287.33221435546875,294.1499938964844,295.67242431640625,294.5820007324219,297.10919189453125,295.7261657714844,288.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996465571224,1.7516043726573116e-08,0.0010996289784088,-0.0449057221412658,0.0,0.0,0.0,-0.0134962694719433,60.0,12.438807487487791,0.0,-8.24447639047321e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529235839844,0.0,0.0,0.0001032054642564,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15289306640625,0.0,0.0,0.0001086803313228,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,8.027092553675175e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528015136719,0.0,0.0,0.0001086803313228,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,0.0005155323306098,287.33221435546875,294.1499938964844,295.67242431640625,294.5820007324219,297.10919189453125,295.7261657714844,288.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996465571224,1.7516043726573116e-08,0.0010996289784088,-0.0449057221412658,0.0,0.0,0.0,-0.0134962694719433,60.0,12.438807487487791,0.0,-8.24447639047321e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,0.0001033117732731,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,0.0001087922864826,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646728515625,0.0,0.0,8.035360951907933e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643371582031,0.0,0.0,0.0001087922792066,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639099121094,0.0,0.0,0.000516063417308,287.3451232910156,294.1499938964844,295.6336975097656,294.52166748046875,297.08056640625,295.6862487792969,288.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007796274498,1.7648508432444032e-08,0.0011007619323208,-0.0452517978847026,0.0,0.0,0.0,-0.0135619388893246,60.0,12.29779052734375,0.0,-8.261470441084384e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,0.0001033117732731,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,0.0001087922864826,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646728515625,0.0,0.0,8.035360951907933e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643371582031,0.0,0.0,0.0001087922792066,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639099121094,0.0,0.0,0.000516063417308,287.3451232910156,294.1499938964844,295.6336975097656,294.52166748046875,297.08056640625,295.6862487792969,288.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007796274498,1.7648508432444032e-08,0.0011007619323208,-0.0452517978847026,0.0,0.0,0.0,-0.0135619388893246,60.0,12.29779052734375,0.0,-8.261470441084384e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759948730469,0.0,0.0,0.0001033813387039,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759948730469,0.0,0.0,0.0001088655408238,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,8.040772081585601e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759033203125,0.0,0.0,0.0001088655335479,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17547607421875,0.0,0.0,0.000516410858836,287.3580017089844,294.1499938964844,295.5960388183594,294.46405029296875,297.0517883300781,295.6472473144531,288.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015206109732,1.7735182211708892e-08,0.0011015029158443,-0.0454782359302043,0.0,0.0,0.0,-0.0136049054563045,60.0,12.158026695251465,0.0,-8.27259896141186e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759948730469,0.0,0.0,0.0001033813387039,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759948730469,0.0,0.0,0.0001088655408238,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,8.040772081585601e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759033203125,0.0,0.0,0.0001088655335479,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17547607421875,0.0,0.0,0.000516410858836,287.3580017089844,294.1499938964844,295.5960388183594,294.46405029296875,297.0517883300781,295.6472473144531,288.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015206109732,1.7735182211708892e-08,0.0011015029158443,-0.0454782359302043,0.0,0.0,0.0,-0.0136049054563045,60.0,12.158026695251465,0.0,-8.27259896141186e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,0.0001034164015436,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,0.0001089024590328,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,8.043499110499397e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816711425781,0.0,0.0,0.0001089024590328,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812744140625,0.0,0.0,0.0005165860638953,287.36444091796875,294.1499938964844,295.5776672363281,294.4364013671875,297.0373840332031,295.6277770996094,288.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018953518941,1.77788699318171e-08,0.0011018775403499,-0.0455923676490783,0.0,0.0,0.0,-0.0136265689507126,60.0,12.088233947753906,0.0,-8.278210827938892e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18756103515625,0.0,0.0,0.000103428872535,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875305175781,0.0,0.0,0.0001089155921363,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1877746582031,0.0,0.0,8.044468995649368e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874389648437,0.0,0.0,0.0001089155921363,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1870422363281,0.0,0.0,0.0005166483460925,287.37091064453125,294.1499938964844,295.5596008300781,294.4095764160156,297.0229797363281,295.60858154296875,288.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020232923328,1.7794400619663975e-08,0.0011020055972039,-0.0456329472362995,0.0,0.0,0.0,-0.01363424398005,60.0,12.018868446350098,0.0,-8.280207453026378e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,0.0001034184169839,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,0.0001089045836124,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,8.043655543588102e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19903564453125,0.0,0.0,0.0001089045763364,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986389160156,0.0,0.0,0.000516596075613,287.3837890625,294.1499938964844,295.52447509765625,294.358642578125,296.9940185546875,295.57147216796875,288.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019131634384,1.7781365713176456e-08,0.0011018954683095,-0.0455988906323909,0.0,0.0,0.0,-0.0136277889832854,60.0,11.88193702697754,0.0,-8.278531993255457e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,0.0001034184169839,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,0.0001089045836124,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,8.043655543588102e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19903564453125,0.0,0.0,0.0001089045763364,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986389160156,0.0,0.0,0.000516596075613,287.3837890625,294.1499938964844,295.52447509765625,294.358642578125,296.9940185546875,295.57147216796875,288.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019131634384,1.7781365713176456e-08,0.0011018954683095,-0.0455988906323909,0.0,0.0,0.0,-0.0136277889832854,60.0,11.88193702697754,0.0,-8.278531993255457e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,0.0001033318185363,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.210693359375,0.0,0.0,0.0001088133867597,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,8.036920189624652e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106018066406,0.0,0.0,0.0001088133867597,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,0.0005161635344848,287.39666748046875,294.1499938964844,295.4908447265625,294.31170654296875,296.9649658203125,295.537109375,288.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100989524275,1.767345381153973e-08,0.0011009718291461,-0.0453169755637645,0.0,0.0,0.0,-0.013574288226664,60.0,11.751315116882324,0.0,-8.264672857194456e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,0.0001033318185363,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.210693359375,0.0,0.0,0.0001088133867597,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,8.036920189624652e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106018066406,0.0,0.0,0.0001088133867597,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,0.0005161635344848,287.39666748046875,294.1499938964844,295.4908447265625,294.31170654296875,296.9649658203125,295.537109375,288.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100989524275,1.767345381153973e-08,0.0011009718291461,-0.0453169755637645,0.0,0.0,0.0,-0.013574288226664,60.0,11.751315116882324,0.0,-8.264672857194456e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,0.0001032270738505,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,0.0001087030905182,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,8.028773299884051e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,0.0001087030832422,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218017578125,0.0,0.0,0.0005156403058208,287.4095153808594,294.1499938964844,295.4588623046875,294.26910400390625,296.9359741210937,295.503662109375,288.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998776415362,1.7542941321835315e-08,0.001099860179238,-0.0449759922921657,0.0,0.0,0.0,-0.0135096088051795,60.0,11.62252712249756,0.0,-8.24792536491259e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,0.0001032270738505,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,0.0001087030905182,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,8.028773299884051e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,0.0001087030832422,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218017578125,0.0,0.0,0.0005156403058208,287.4095153808594,294.1499938964844,295.4588623046875,294.26910400390625,296.9359741210937,295.503662109375,288.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998776415362,1.7542941321835315e-08,0.001099860179238,-0.0449759922921657,0.0,0.0,0.0,-0.0135096088051795,60.0,11.62252712249756,0.0,-8.24792536491259e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,0.000103091202618,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,0.0001085600088117,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326965332031,0.0,0.0,8.018205699045211e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323913574219,0.0,0.0,0.0001085600088117,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23199462890625,0.0,0.0,0.0005149616044946,287.4208068847656,294.1499938964844,295.4321594238281,294.235595703125,296.91046142578125,295.4755249023437,288.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984296677634,1.7373636751472077e-08,0.0010984123218804,-0.044533647596836,0.0,0.0,0.0,-0.0134256770834326,60.0,11.512469291687012,0.0,-8.226226810847947e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,0.0001030667044688,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,0.000108534208266,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23406982421875,0.0,0.0,8.016300125746056e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,0.000108534208266,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,0.0005148391937837,287.42236328125,294.1499938964844,295.4286499023437,294.2313232421875,296.906982421875,295.47186279296875,288.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981683153659,1.7343108282830144e-08,0.0010981509694829,-0.0444538816809654,0.0,0.0,0.0,-0.01341054122895,60.0,11.497931480407717,0.0,-8.222317404715795e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,0.0001029814011417,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,0.0001084443865693,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,8.009665179997683e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,0.0001084443865693,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,0.0005144131137058,287.42877197265625,294.1499938964844,295.41424560546875,294.21435546875,296.8925170898437,295.4562072753906,288.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972607415169,1.7236825300415152e-08,0.0010972435120493,-0.0441761724650859,0.0,0.0,0.0,-0.0133578581735491,60.0,11.436245918273926,0.0,-8.208712642954198e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,0.0001028694678097,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,0.00010832650878,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456359863281,0.0,0.0,8.000959496712312e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,0.00010832650878,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449645996094,0.0,0.0,0.000513853970915,287.4351501464844,294.1499938964844,295.4003295898437,294.19873046875,296.8780517578125,295.44110107421875,288.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960631771013,1.7097340432314926e-08,0.0010960461804643,-0.0438117086887359,0.0,0.0,0.0,-0.0132886869832873,60.0,11.375900268554688,0.0,-8.190876599201148e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569885253906,0.0,0.0,0.0001026013269438,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569885253906,0.0,0.0,0.0001080441434169,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,7.980104419402778e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,0.0001080441434169,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,0.0005125146126374,287.44793701171875,294.1499938964844,295.3740539550781,294.1717529296875,296.8492736816406,295.41278076171875,288.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932078585028,1.6763234356176326e-08,0.0010931910946965,-0.0429386235773563,0.0,0.0,0.0,-0.0131230661645531,60.0,11.260892868041992,0.0,-8.148231955829034e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569885253906,0.0,0.0,0.0001026013269438,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569885253906,0.0,0.0,0.0001080441434169,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,7.980104419402778e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,0.0001080441434169,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,0.0005125146126374,287.44793701171875,294.1499938964844,295.3740539550781,294.1717529296875,296.8492736816406,295.41278076171875,288.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932078585028,1.6763234356176326e-08,0.0010931910946965,-0.0429386235773563,0.0,0.0,0.0,-0.0131230661645531,60.0,11.260892868041992,0.0,-8.148231955829034e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684936523437,0.0,0.0,0.0001022812357405,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684936523437,0.0,0.0,0.0001077070774044,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,7.955208275234327e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,0.0001077070774044,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680358886719,0.0,0.0,0.0005109157063998,287.46063232421875,294.1499938964844,295.3500061035156,294.1508178710937,296.8207092285156,295.3866882324219,288.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897975880652,1.6364396060453146e-08,0.0010897812899202,-0.0418962500989437,0.0,0.0,0.0,-0.0129253473132848,60.0,11.153162002563477,0.0,-8.09746936170086e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684936523437,0.0,0.0,0.0001022812357405,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684936523437,0.0,0.0,0.0001077070774044,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,7.955208275234327e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,0.0001077070774044,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680358886719,0.0,0.0,0.0005109157063998,287.46063232421875,294.1499938964844,295.3500061035156,294.1508178710937,296.8207092285156,295.3866882324219,288.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897975880652,1.6364396060453146e-08,0.0010897812899202,-0.0418962500989437,0.0,0.0,0.0,-0.0129253473132848,60.0,11.153162002563477,0.0,-8.09746936170086e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,0.0001019240298774,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,0.0001073309176717,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,7.927425031084567e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,0.0001073309176717,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,0.0005091313505545,287.4732971191406,294.1499938964844,295.3273010253906,294.1340026855469,296.7923583984375,295.3624267578125,288.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859918547794,1.5919310314416183e-08,0.0010859759058803,-0.0407328531146049,0.0,0.0,0.0,-0.0127047011628746,60.0,11.051606178283691,0.0,-8.04100821483189e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,0.0001019240298774,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,0.0001073309176717,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,7.927425031084567e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,0.0001073309176717,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,0.0005091313505545,287.4732971191406,294.1499938964844,295.3273010253906,294.1340026855469,296.7923583984375,295.3624267578125,288.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859918547794,1.5919310314416183e-08,0.0010859759058803,-0.0407328531146049,0.0,0.0,0.0,-0.0127047011628746,60.0,11.051606178283691,0.0,-8.04100821483189e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,0.000101545403595,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,0.0001069322097464,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,7.897976320236921e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,0.0001069322024704,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,0.0005072400672361,287.48590087890625,294.1499938964844,295.3050537109375,294.119140625,296.7642517089844,295.33935546875,288.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819574818015,1.5447538359580903e-08,0.001081942114979,-0.0394995287060737,0.0,0.0,0.0,-0.0124708255752921,60.0,10.954567909240724,-0.0,-7.981377336818697e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
