time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17730240,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,0.000101545403595,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,0.0001069322097464,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,7.897976320236921e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,0.0001069322024704,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,0.0005072400672361,287.48590087890625,294.1499938964844,295.3050537109375,294.119140625,296.7642517089844,295.33935546875,288.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819574818015,1.5447538359580903e-08,0.001081942114979,-0.0394995287060737,0.0,0.0,0.0,-0.0124708255752921,60.0,10.954567909240724,-0.0,-7.981377336818697e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,0.0001013505607261,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,0.0001067270277417,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,7.882822683313861e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,0.0001067270277417,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,0.0005062667769379,287.4921875,294.1499938964844,295.2940673828125,294.11236572265625,296.750244140625,295.3280944824219,288.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798794683068,1.520476544669691e-08,0.001079864334315,-0.0388647951185703,0.0,0.0,0.0,-0.0123504633083939,60.0,10.906938552856444,-0.0,-7.950778524445924e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,0.0001011489730444,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,0.0001065147444023,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,7.867142994655296e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,0.0001065147444023,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,0.0005052597844041,287.4984436035156,294.1499938964844,295.2832336425781,294.1060485839844,296.736328125,295.3171691894531,288.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777314892038,1.4953579707821518e-08,0.0010777164716273,-0.0382080115377903,0.0,0.0,0.0,-0.0122259398922324,60.0,10.86073112487793,-0.0,-7.919179978443935e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,0.0001007409009616,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,0.0001060850263456,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,7.835403812350705e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,0.0001060850263456,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0005032214103266,287.5109558105469,294.1499938964844,295.2618408203125,294.0946655273437,296.7085876464844,295.2956237792969,288.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733850067481,1.4445131313323143e-08,0.0010733705712482,-0.0368784070014953,0.0,0.0,0.0,-0.0119738886132836,60.0,10.769564628601074,-0.0,-7.855410899537675e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,0.0001007409009616,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,0.0001060850263456,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,7.835403812350705e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,0.0001060850263456,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0005032214103266,287.5109558105469,294.1499938964844,295.2618408203125,294.0946655273437,296.7085876464844,295.2956237792969,288.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733850067481,1.4445131313323143e-08,0.0010733705712482,-0.0368784070014953,0.0,0.0,0.0,-0.0119738886132836,60.0,10.769564628601074,-0.0,-7.855410899537675e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,0.00010031650163,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,0.0001056381152011,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,7.802394975442439e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,0.0001056381152011,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.0005011014291085,287.5233459472656,294.1499938964844,295.2408752441406,294.0848693847656,296.6813049316406,295.2751770019531,288.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688627371564,1.3916335639407862e-08,0.0010688488837331,-0.0354953967034816,0.0,0.0,0.0,-0.0117117427289485,60.0,10.684209823608398,-0.0,-7.789363820620565e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,0.00010031650163,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,0.0001056381152011,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,7.802394975442439e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,0.0001056381152011,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.0005011014291085,287.5233459472656,294.1499938964844,295.2408752441406,294.0848693847656,296.6813049316406,295.2751770019531,288.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688627371564,1.3916335639407862e-08,0.0010688488837331,-0.0354953967034816,0.0,0.0,0.0,-0.0117117427289485,60.0,10.684209823608398,-0.0,-7.789363820620565e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.989423415390776e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,0.0001051934450515,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,7.769552757963538e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,0.0001051934450515,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0004989921581,287.5357360839844,294.1499938964844,295.2203674316406,294.0765075683594,296.654052734375,295.2548217773437,288.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643638670444,1.3390203612573261e-08,0.0010643504792824,-0.0341191515326499,0.0,0.0,0.0,-0.0114509183913469,60.0,10.598848342895508,-0.0,-7.723925676828004e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.989423415390776e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,0.0001051934450515,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,7.769552757963538e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,0.0001051934450515,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0004989921581,287.5357360839844,294.1499938964844,295.2203674316406,294.0765075683594,296.654052734375,295.2548217773437,288.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643638670444,1.3390203612573261e-08,0.0010643504792824,-0.0341191515326499,0.0,0.0,0.0,-0.0114509183913469,60.0,10.598848342895508,-0.0,-7.723925676828004e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.948306251317264e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,0.0001047604600898,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.737572013866156e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0001047604600898,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.000496938242577,287.54754638671875,294.1499938964844,295.2010498046875,294.0697631835937,296.6282653808594,295.23614501953125,288.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599825764074,1.287789253012761e-08,0.0010599696543067,-0.0327788740396499,0.0,0.0,0.0,-0.0111969439312815,60.0,10.521860122680664,-0.0,-7.660471368353684e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.946594218490644e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0001047424302669,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,7.736240513622761e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,0.0001047424302669,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0004968527355231,287.54803466796875,294.1499938964844,295.20025634765625,294.06951904296875,296.6271667480469,295.2353820800781,288.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598000371828,1.2856555819951154e-08,0.0010597872314974,-0.0327230505645275,0.0,0.0,0.0,-0.0111863669008016,60.0,10.518651962280272,-0.0,-7.657834544261277e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.925510676112026e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,0.0001045204116962,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,7.719842687947676e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.0001045204116962,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004957995843142,287.5541076660156,294.1499938964844,295.1903686523437,294.0664978027344,296.6139831542969,295.2260131835937,288.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575535707175,1.2593868170540644e-08,0.0010575409978628,-0.0320357494056224,0.0,0.0,0.0,-0.0110561409965157,60.0,10.480857849121094,-0.0,-7.625405373801186e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.904161561280488e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001042955991579,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,7.703237497480586e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0001042955991579,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0004947331617586,287.56024169921875,294.1499938964844,295.1805725097656,294.0637512207031,296.60064697265625,295.2164611816406,288.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552797466516,1.2327869391981494e-08,0.0010552674066275,-0.0313397422432899,0.0,0.0,0.0,-0.0109242787584662,60.0,10.441771507263184,-0.0,-7.592637274456139e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.862150182016194e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,0.0001038531991071,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,7.67056189943105e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,0.0001038531918311,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0004926346009597,287.5724182128906,294.1499938964844,295.16131591796875,294.0591125488281,296.57421875,295.1978759765625,288.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508026462048,1.1804420552152806e-08,0.001050790771842,-0.0299699679017066,0.0,0.0,0.0,-0.0106647796928882,60.0,10.366539001464844,-0.0,-7.528360157493807e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.862150182016194e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,0.0001038531991071,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,7.67056189943105e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,0.0001038531918311,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0004926346009597,287.5724182128906,294.1499938964844,295.16131591796875,294.0591125488281,296.57421875,295.1978759765625,288.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508026462048,1.1804420552152806e-08,0.001050790771842,-0.0299699679017066,0.0,0.0,0.0,-0.0106647796928882,60.0,10.366539001464844,-0.0,-7.528360157493807e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.821008279686794e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,0.0001034199522109,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,7.638562965439633e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0001034199522109,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,0.0004905794630758,287.58453369140625,294.1499938964844,295.1424865722656,294.0555114746094,296.5480651855469,295.1797790527344,288.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464190272614,1.1291815482650236e-08,0.0010464077349752,-0.0286284051835536,0.0,0.0,0.0,-0.0104106599465012,60.0,10.294472694396973,-0.0,-7.465678919515994e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.821008279686794e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,0.0001034199522109,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,7.638562965439633e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0001034199522109,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,0.0004905794630758,287.58453369140625,294.1499938964844,295.1424865722656,294.0555114746094,296.5480651855469,295.1797790527344,288.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464190272614,1.1291815482650236e-08,0.0010464077349752,-0.0286284051835536,0.0,0.0,0.0,-0.0104106599465012,60.0,10.294472694396973,-0.0,-7.465678919515994e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.780715481610967e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0001029956474667,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.60722323320806e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,0.0001029956474667,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0004885667585767,287.5965881347656,294.1499938964844,295.1240539550781,294.05279541015625,296.5220642089844,295.1620483398437,288.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421256301924,1.0789784177234196e-08,0.0010421148035675,-0.0273143723607063,0.0,0.0,0.0,-0.0101617807522416,60.0,10.224813461303713,-0.0,-7.404544533073931e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.780715481610967e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0001029956474667,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.60722323320806e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,0.0001029956474667,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0004885667585767,287.5965881347656,294.1499938964844,295.1240539550781,294.05279541015625,296.5220642089844,295.1620483398437,288.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421256301924,1.0789784177234196e-08,0.0010421148035675,-0.0273143723607063,0.0,0.0,0.0,-0.0101617807522416,60.0,10.224813461303713,-0.0,-7.404544533073931e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.742270049173384e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,0.0001025907986331,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,7.57732123020105e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.0001025907986331,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,0.0004866463132202,287.60858154296875,294.1499938964844,295.1060485839844,294.05084228515625,296.4964904785156,295.14508056640625,288.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380293242633,1.0310778897348882e-08,0.001038019079715,-0.0260604731738567,0.0,0.0,0.0,-0.0099243186414241,60.0,10.159992218017578,-0.0,-7.346448427369978e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.742270049173384e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,0.0001025907986331,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,7.57732123020105e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.0001025907986331,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,0.0004866463132202,287.60858154296875,294.1499938964844,295.1060485839844,294.05084228515625,296.4964904785156,295.14508056640625,288.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380293242633,1.0310778897348882e-08,0.001038019079715,-0.0260604731738567,0.0,0.0,0.0,-0.0099243186414241,60.0,10.159992218017578,-0.0,-7.346448427369978e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.722888353280724e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,0.0001023867007461,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,7.562246901215985e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0001023867007461,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,0.0004856781743001,287.61456298828125,294.1499938964844,295.0971984863281,294.0501403808594,296.4836730957031,295.1365661621094,289.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035965164192,1.0069299172243973e-08,0.0010359551524743,-0.0254283025860786,0.0,0.0,0.0,-0.0098046110942959,60.0,10.127288818359377,-0.0,-7.31724654201571e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.704499825602396e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0001021930584101,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,7.547944551333785e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,0.0001021930584101,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,0.000484759628307,287.6205444335937,294.1499938964844,295.0884704589844,294.0495910644531,296.47100830078125,295.1282958984375,289.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340055450797,9.840189996168648e-09,0.0010339956497773,-0.0248284898698329,0.0,0.0,0.0,-0.0096910307183861,60.0,10.096281051635742,-0.0,-7.28959506091087e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.668670099927112e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,0.0001018157563521,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,7.520076906075701e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0001018157563521,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,0.0004829698591493,287.6324157714844,294.1499938964844,295.0712890625,294.04888916015625,296.44580078125,295.11199951171875,289.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301867732778,9.393775535215813e-09,0.0010301773436367,-0.0236596949398517,0.0,0.0,0.0,-0.0094697186723351,60.0,10.035820960998535,-0.0,-7.235866661403635e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.668670099927112e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,0.0001018157563521,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,7.520076906075701e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0001018157563521,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,0.0004829698591493,287.6324157714844,294.1499938964844,295.0712890625,294.04888916015625,296.44580078125,295.11199951171875,289.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301867732778,9.393775535215813e-09,0.0010301773436367,-0.0236596949398517,0.0,0.0,0.0,-0.0094697186723351,60.0,10.035820960998535,-0.0,-7.235866661403635e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.635220339987428e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0001014635126921,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,7.494060992030427e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,0.0001014635126921,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,0.0004812989791389,287.6442565917969,294.1499938964844,295.05450439453125,294.0486755371094,296.4208984375,295.0962829589844,289.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266226017847,8.977017351696759e-09,0.0010266136378049,-0.022568454965949,0.0,0.0,0.0,-0.0092631131410598,60.0,9.979207038879396,-0.0,-7.185887085370268e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.635220339987428e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0001014635126921,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,7.494060992030427e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,0.0001014635126921,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,0.0004812989791389,287.6442565917969,294.1499938964844,295.05450439453125,294.0486755371094,296.4208984375,295.0962829589844,289.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266226017847,8.977017351696759e-09,0.0010266136378049,-0.022568454965949,0.0,0.0,0.0,-0.0092631131410598,60.0,9.979207038879396,-0.0,-7.185887085370268e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.604571823729202e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0001011407730402,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,7.470223499694839e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,0.0001011407730402,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,0.0004797680303454,287.6559753417969,294.1499938964844,295.0381164550781,294.0487670898437,296.3965148925781,295.08123779296875,289.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233573848381,8.595166356428763e-09,0.0010233487701043,-0.0215685479342937,0.0,0.0,0.0,-0.0090738143771886,60.0,9.927199363708496,-0.0,-7.140244662195985e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.604571823729202e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0001011407730402,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,7.470223499694839e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,0.0001011407730402,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,0.0004797680303454,287.6559753417969,294.1499938964844,295.0381164550781,294.0487670898437,296.3965148925781,295.08123779296875,289.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233573848381,8.595166356428763e-09,0.0010233487701043,-0.0215685479342937,0.0,0.0,0.0,-0.0090738143771886,60.0,9.927199363708496,-0.0,-7.140244662195985e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.574330761097372e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,0.0001008223189273,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,7.446701783919707e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,0.0001008223189273,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,0.0004782574251294,287.66766357421875,294.1499938964844,295.02215576171875,294.04913330078125,296.37225341796875,295.06640625,289.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201359400525,8.218387748115674e-09,0.0010201276745647,-0.0205818582326173,0.0,0.0,0.0,-0.0088870329782366,60.0,9.87695026397705,-0.0,-7.095351861607925e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.574330761097372e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,0.0001008223189273,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,7.446701783919707e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,0.0001008223189273,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,0.0004782574251294,287.66766357421875,294.1499938964844,295.02215576171875,294.04913330078125,296.37225341796875,295.06640625,289.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201359400525,8.218387748115674e-09,0.0010201276745647,-0.0205818582326173,0.0,0.0,0.0,-0.0088870329782366,60.0,9.87695026397705,-0.0,-7.095351861607925e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.558756573824212e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,0.0001006583115668,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,7.434588769683614e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,0.0001006583115668,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,0.0004774794506374,287.67352294921875,294.1499938964844,295.0143127441406,294.0493469238281,296.360107421875,295.0589904785156,289.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184763232246,8.024344744228529e-09,0.0010184682905673,-0.0200736876577138,0.0,0.0,0.0,-0.0087908366695046,60.0,9.851478576660156,-0.0,-7.072286223319679e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.544599015498534e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0001005092271952,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,7.423577335430309e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,0.0001005092271952,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,0.000476772285765,287.67938232421875,294.1499938964844,295.006591796875,294.0495910644531,296.3479309082031,295.0515441894531,289.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169678134843,7.847958727325022e-09,0.0010169600136578,-0.0196117423474788,0.0,0.0,0.0,-0.0087033947929739,60.0,9.825763702392578,-0.0,-7.051352923781451e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.5191368018277e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,0.0001002411008812,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,7.403773633996025e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,0.0001002410936052,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,0.0004755003901664,287.6910400390625,294.1499938964844,294.9914245605469,294.05010986328125,296.32379150390625,295.0370788574219,289.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142537066712,7.53072093573337e-09,0.0010142462560907,-0.0187808852642774,0.0,0.0,0.0,-0.0085461204871535,60.0,9.777649879455566,-0.0,-7.013780844999928e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.5191368018277e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,0.0001002411008812,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,7.403773633996025e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,0.0001002410936052,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,0.0004755003901664,287.6910400390625,294.1499938964844,294.9914245605469,294.05010986328125,296.32379150390625,295.0370788574219,289.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142537066712,7.53072093573337e-09,0.0010142462560907,-0.0187808852642774,0.0,0.0,0.0,-0.0085461204871535,60.0,9.777649879455566,-0.0,-7.013780844999928e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,9.496376878814772e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.0001000014235614,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,7.386071229120716e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.0001000014235614,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,0.0004743634781334,287.7026672363281,294.1499938964844,294.97662353515625,294.0505065917969,296.2998962402344,295.0230407714844,289.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118288919329,7.247153988032551e-09,0.001011821674183,-0.0180381797254085,0.0,0.0,0.0,-0.0084055457264184,60.0,9.732909202575684,-0.0,-6.980281597179784e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,9.496376878814772e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.0001000014235614,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,7.386071229120716e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.0001000014235614,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,0.0004743634781334,287.7026672363281,294.1499938964844,294.97662353515625,294.0505065917969,296.2998962402344,295.0230407714844,289.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118288919329,7.247153988032551e-09,0.001011821674183,-0.0180381797254085,0.0,0.0,0.0,-0.0084055457264184,60.0,9.732909202575684,-0.0,-6.980281597179784e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.47667140280828e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.97939132503234e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,7.3707451520022e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.97939132503234e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,0.0004733791574835,287.7142333984375,294.1499938964844,294.9622497558594,294.0507202148437,296.2763671875,295.00946044921875,289.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097287595272,7.001645041526672e-09,0.0010097217746078,-0.0173951312899589,0.0,0.0,0.0,-0.0082838330417871,60.0,9.691030502319336,-0.0,-6.951342612637745e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.47667140280828e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.97939132503234e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,7.3707451520022e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.97939132503234e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,0.0004733791574835,287.7142333984375,294.1499938964844,294.9622497558594,294.0507202148437,296.2763671875,295.00946044921875,289.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097287595272,7.001645041526672e-09,0.0010097217746078,-0.0173951312899589,0.0,0.0,0.0,-0.0082838330417871,60.0,9.691030502319336,-0.0,-6.951342612637745e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
