time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17732580,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.460011642659084e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,9.96184826362878e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,7.357787399087101e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.96184826362878e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,0.0004725469916593,287.7257385253906,294.1499938964844,294.9482421875,294.0506286621094,296.2532653808594,294.99639892578125,289.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079541243612,6.7940861825377405e-09,0.0010079472558572,-0.0168514642864465,0.0,0.0,0.0,-0.008180939592421,60.0,9.65251922607422,-0.0,-6.926924100980615e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.460011642659084e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,9.96184826362878e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,7.357787399087101e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.96184826362878e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,0.0004725469916593,287.7257385253906,294.1499938964844,294.9482421875,294.0506286621094,296.2532653808594,294.99639892578125,289.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079541243612,6.7940861825377405e-09,0.0010079472558572,-0.0168514642864465,0.0,0.0,0.0,-0.008180939592421,60.0,9.65251922607422,-0.0,-6.926924100980615e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.44993444136344e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.951236279448494e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,7.349949737545103e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.951236279448494e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,0.0004720435827039,287.7314758300781,294.1499938964844,294.94140625,294.0504150390625,296.2416687011719,294.98980712890625,289.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068814735859,6.668532837039721e-09,0.0010068748379126,-0.0165225900709629,0.0,0.0,0.0,-0.0081187030300498,60.0,9.633087158203123,-0.0,-6.91217394432897e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,9.441604925086722e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,9.942465840140358e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,7.343471224885434e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.942465112544596e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,0.0004716275434475,287.7372436523437,294.1499938964844,294.93463134765625,294.05010986328125,296.2300109863281,294.9831848144531,289.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059931082651,6.564761179106425e-09,0.0010059864725917,-0.0162507686764001,0.0,0.0,0.0,-0.0080672539770603,60.0,9.613347053527832,-0.0,-6.899994531295306e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.428203338757156e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.928352665156126e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,7.333047688007355e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.928352665156126e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,0.0004709580971393,287.7487487792969,294.1499938964844,294.9214172363281,294.0491027832031,296.2069396972656,294.97027587890625,289.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045643430203,6.397788077094901e-09,0.0010045580565929,-0.0158133879303932,0.0,0.0,0.0,-0.0079844743013381,60.0,9.576004028320312,-0.0,-6.880419789467851e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.428203338757156e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.928352665156126e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,7.333047688007355e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.928352665156126e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,0.0004709580971393,287.7487487792969,294.1499938964844,294.9214172363281,294.0491027832031,296.2069396972656,294.97027587890625,289.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045643430203,6.397788077094901e-09,0.0010045580565929,-0.0158133879303932,0.0,0.0,0.0,-0.0079844743013381,60.0,9.576004028320312,-0.0,-6.880419789467851e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,9.417376713827252e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,9.9169512395747e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,7.324626494664699e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54473876953125,0.0,0.0,9.9169512395747e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,0.0004704172606579,287.7601928710937,294.1499938964844,294.9085693359375,294.0474548339844,296.18408203125,294.9576416015625,289.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034109000116,6.262895091424525e-09,0.0010034046135842,-0.0154600348323583,0.0,0.0,0.0,-0.007917602546513,60.0,9.540544509887695,-0.0,-6.864626556080111e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,9.417376713827252e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,9.9169512395747e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,7.324626494664699e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54473876953125,0.0,0.0,9.9169512395747e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,0.0004704172606579,287.7601928710937,294.1499938964844,294.9085693359375,294.0474548339844,296.18408203125,294.9576416015625,289.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034109000116,6.262895091424525e-09,0.0010034046135842,-0.0154600348323583,0.0,0.0,0.0,-0.007917602546513,60.0,9.540544509887695,-0.0,-6.864626556080111e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.40913232625462e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.908270294545218e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,7.31821492081508e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.908270294545218e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,0.0004700054705608,287.7716369628906,294.1499938964844,294.8961181640625,294.0450744628906,296.1614685058594,294.9452209472656,289.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025320807471,6.1601865830596125e-09,0.0010025259107351,-0.0151909841224551,0.0,0.0,0.0,-0.0078666834160685,60.0,9.506510734558104,-0.0,-6.852613410046615e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.40913232625462e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.908270294545218e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,7.31821492081508e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.908270294545218e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,0.0004700054705608,287.7716369628906,294.1499938964844,294.8961181640625,294.0450744628906,296.1614685058594,294.9452209472656,289.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025320807471,6.1601865830596125e-09,0.0010025259107351,-0.0151909841224551,0.0,0.0,0.0,-0.0078666834160685,60.0,9.506510734558104,-0.0,-6.852613410046615e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,9.404532465850934e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,9.903425961965696e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,7.314636604860425e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,9.903425961965696e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,0.0004697756958194,287.7830505371094,294.1499938964844,294.884033203125,294.0418395996094,296.13922119140625,294.9331359863281,289.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020419722422,6.102875538260832e-09,0.0010020359186455,-0.0150408530607819,0.0,0.0,0.0,-0.0078382715582847,60.0,9.474318504333496,-0.0,-6.845914413133869e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,9.404532465850934e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,9.903425961965696e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,7.314636604860425e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,9.903425961965696e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,0.0004697756958194,287.7830505371094,294.1499938964844,294.884033203125,294.0418395996094,296.13922119140625,294.9331359863281,289.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020419722422,6.102875538260832e-09,0.0010020359186455,-0.0150408530607819,0.0,0.0,0.0,-0.0078382715582847,60.0,9.474318504333496,-0.0,-6.845914413133869e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,9.401196439284833e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,9.899913129629569e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,7.312041998375207e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,9.899913129629569e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,0.0004696090472862,287.78875732421875,294.1499938964844,294.87811279296875,294.0398864746094,296.12811279296875,294.9270935058594,289.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001687371172,6.061313673200175e-09,0.0010016813175752,-0.0149319767951965,0.0,0.0,0.0,-0.0078176725655794,60.0,9.458236694335938,-0.0,-6.841058564077684e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.399120608577503e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.897727431962268e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770874023437,0.0,0.0,7.31042746338062e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,9.897727431962268e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0004695053503382,287.79443359375,294.1499938964844,294.872314453125,294.0376892089844,296.11700439453125,294.9210510253906,289.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014662984758,6.035450361707717e-09,0.0010014602448791,-0.0148642258718609,0.0,0.0,0.0,-0.0078048510476946,60.0,9.442099571228027,-0.0,-6.838038046907968e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.397808753419667e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.896345727611332e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,7.309407374123111e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,9.896345727611332e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0004694398376159,287.8058166503906,294.1499938964844,294.8609619140625,294.032470703125,296.09490966796875,294.9091186523437,289.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013253195211,6.019106102428395e-09,0.0010013192659243,-0.0148214111104607,0.0,0.0,0.0,-0.0077967424876987,60.0,9.410584449768066,-0.0,-6.836129529119718e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.397808753419667e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.896345727611332e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,7.309407374123111e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,9.896345727611332e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0004694398376159,287.8058166503906,294.1499938964844,294.8609619140625,294.032470703125,296.09490966796875,294.9091186523437,289.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013253195211,6.019106102428395e-09,0.0010013192659243,-0.0148214111104607,0.0,0.0,0.0,-0.0077967424876987,60.0,9.410584449768066,-0.0,-6.836129529119718e-08,0.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.050000000745058,9.399553528055549e-05,298.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.050000000745058,9.898182906908914e-05,298.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.050000000745058,7.310764340218157e-05,298.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.050000000745058,9.898182906908914e-05,298.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.050000000745058,0.0004695269744843,287.81719970703125,284.95001220703125,294.8500061035156,294.0260925292969,296.0730895996094,294.8973999023437,289.1570129394531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001511584036,6.040841604715297e-09,0.0010015055304393,-0.0148783484473824,0.0,0.0,0.0,-0.0078075197525322,60.0,9.379858016967772,-0.0,-6.838667587771853e-08,1.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.050000000745058,9.399553528055549e-05,298.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.050000000745058,9.898182906908914e-05,298.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.050000000745058,7.310764340218157e-05,298.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.050000000745058,9.898182906908914e-05,298.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.050000000745058,0.0004695269744843,287.81719970703125,284.95001220703125,294.8500061035156,294.0260925292969,296.0730895996094,294.8973999023437,289.1570129394531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001511584036,6.040841604715297e-09,0.0010015055304393,-0.0148783484473824,0.0,0.0,0.0,-0.0078075197525322,60.0,9.379858016967772,-0.0,-6.838667587771853e-08,1.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6344385743141174,0.050000000745058,0.0407009720802307,298.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6344385743141174,0.050000000745058,0.0428600832819938,298.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786499023437,0.6344385743141174,0.050000000745058,0.0316563099622726,298.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785888671875,0.6344385743141174,0.050000000745058,0.0428600832819938,298.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67852783203125,0.6344385743141174,0.050000000745058,0.2033097594976425,288.8677673339844,284.95001220703125,294.8446960449219,294.0226745605469,297.37548828125,297.8141174316406,289.4725952148437,1.0,0.109699971973896,0.0676268562674522,0.0676268562674522,1.0,1.0,-0.43362557888031,0.0001579586823936,0.4334676265716553,-0.1171246245503425,0.0,0.0,0.0,10.232549667358398,60.0,723.1781005859375,0.0,12.237318992614746,1.0,278.7393798828125,281.5765686035156,301.00994873046875,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0213936538718856e-20,-5.1069682693594266e-21,-5.1069682693594266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1628723144531,0.6327838897705078,0.050000000745058,0.0452309697866439,298.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1628723144531,0.6327838897705078,0.050000000745058,0.04763038828969,298.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1628723144531,0.6327838897705078,0.050000000745058,0.0351796448230743,298.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1628723144531,0.6327838897705078,0.050000000745058,0.04763038828969,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.162841796875,0.6327838897705078,0.050000000745058,0.2259380668401718,290.33135986328125,284.95001220703125,294.83953857421875,294.01934814453125,297.545654296875,298.5086669921875,291.3558044433594,1.0,0.1210850030183792,0.1352537125349044,0.1352537125349044,1.0,1.0,-0.4819429814815521,0.0085863880813121,0.4733566045761108,-0.1205698624253273,1.0,1.0,0.0,12.505341529846191,60.0,4438.0615234375,0.0,16.677122116088867,1.0,278.7906494140625,285.2587280273437,301.0004272460937,303.17388916015625,293.1499938964844,293.1499938964844,283.1499938964844,2995.89697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.094246044754982,1.0,0.0,0.0,0.4613741636276245,0.4613879323005676,2.491399015980278e-07,2.851113796234131,2.8511011600494385,1.2681858606811147e-05,0.0,0.0,-0.0,1525.5225830078125,0.0,9.589887619018556,1072.480712890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041320800781,0.5718950629234314,0.050000000745058,0.0456754565238952,298.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041320800781,0.5718950629234314,0.050000000745058,0.0480984523892402,298.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041320800781,0.5718950629234314,0.050000000745058,0.0355253554880619,298.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041320800781,0.5718950629234314,0.050000000745058,0.0480984523892402,298.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041320800781,0.5718950629234314,0.050000000745058,0.2281583547592163,289.04449462890625,284.95001220703125,294.82977294921875,294.0130920410156,297.505859375,298.4870910644531,288.2885131835937,1.0,0.1405893564224243,0.2705074250698089,0.2705074250698089,1.0,1.0,-0.4866816997528076,0.0406763702630996,0.4460053443908691,-0.0896800681948661,1.0,1.0,0.0,20.02705764770508,60.0,12425.322265625,0.0,23.184059143066406,1.0,281.2919616699219,283.9188842773437,298.88037109375,300.2535705566406,293.1499938964844,293.1499938964844,283.1499938964844,2651.33544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756999254226685,1.0,0.0,0.0,1.0845662355422974,1.0845683813095093,7.874380258954261e-08,4.265645503997803,4.2656354904174805,9.78830848907819e-06,0.0,0.0,-0.0,1536.6981201171875,0.0,39.07135772705078,1895.399169921875,0.0,802.34130859375,0.2777619361877441,1.0,0.0,3.0,1.0,0.0
17733840,298.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041320800781,0.5718950629234314,0.050000000745058,0.0456754565238952,298.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041320800781,0.5718950629234314,0.050000000745058,0.0480984523892402,298.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041320800781,0.5718950629234314,0.050000000745058,0.0355253554880619,298.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041320800781,0.5718950629234314,0.050000000745058,0.0480984523892402,298.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041320800781,0.5718950629234314,0.050000000745058,0.2281583547592163,289.04449462890625,284.95001220703125,294.82977294921875,294.0130920410156,297.505859375,298.4870910644531,288.2885131835937,1.0,0.1405893564224243,0.2705074250698089,0.2705074250698089,1.0,1.0,-0.4866816997528076,0.0406763702630996,0.4460053443908691,-0.0896800681948661,1.0,1.0,0.0,20.02705764770508,60.0,12425.322265625,0.0,23.184059143066406,1.0,281.2919616699219,283.9188842773437,298.88037109375,300.2535705566406,293.1499938964844,293.1499938964844,283.1499938964844,2651.33544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756999254226685,1.0,0.0,0.0,1.0845662355422974,1.0845683813095093,7.874380258954261e-08,4.265645503997803,4.2656354904174805,9.78830848907819e-06,0.0,0.0,-0.0,1536.6981201171875,0.0,39.07135772705078,1895.399169921875,0.0,802.34130859375,0.2777619361877441,1.0,0.0,3.0,1.0,0.0
17733900,298.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.982666015625,0.5499580502510071,0.050000000745058,0.045812826603651,298.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.982666015625,0.5499580502510071,0.050000000745058,0.0482431128621101,298.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.982666015625,0.5499580502510071,0.050000000745058,0.0356321968138217,298.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.982666015625,0.5499580502510071,0.050000000745058,0.0482431128621101,298.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.982666015625,0.5499580502510071,0.050000000745058,0.228844553232193,287.8848876953125,284.95001220703125,294.8251647949219,294.0101318359375,297.4806213378906,298.4546203613281,287.5743713378906,1.0,0.1489916294813156,0.3381342887878418,0.3381342887878418,1.0,1.0,-0.4881455302238464,0.0656674802303314,0.422478049993515,-0.0650805756449699,1.0,1.0,0.0,23.701101303100582,60.0,11585.2900390625,0.0,26.33574676513672,1.0,282.1418762207031,284.0035705566406,297.5409240722656,298.568359375,293.1499938964844,293.1499938964844,283.1499938964844,4093.447509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554323196411133,1.0,0.0,0.0,1.3476234674453735,1.3476266860961914,1.2119193115722737e-07,4.265915870666504,4.265905857086182,9.786001101019792e-06,0.0,0.0,-0.0,1993.5594482421875,0.0,74.91585540771484,1895.4359130859373,0.0,709.6171875,0.3391804695129394,1.0,0.0,3.0,1.0,0.0
17733960,298.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5240478515625,0.5330307483673096,0.050000000745058,0.0459441803395748,298.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5240478515625,0.5330307483673096,0.050000000745058,0.0483814366161823,298.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5240478515625,0.5330307483673096,0.050000000745058,0.0357343629002571,298.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5240478515625,0.5330307483673096,0.050000000745058,0.0483814366161823,298.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5240478515625,0.5330307483673096,0.050000000745058,0.2295006960630417,287.4943542480469,284.95001220703125,294.8207092285156,294.0072937011719,297.454345703125,298.4223937988281,287.4425354003906,1.0,0.1565486639738083,0.47050741314888,0.47050741314888,0.800000011920929,1.0,-0.4895454049110412,0.1314600110054016,0.358085423707962,0.0001663290458964,1.0,1.0,0.0,27.22298622131348,60.0,11253.9189453125,0.0,29.36450958251953,1.0,282.6650085449219,284.2593078613281,296.8372497558594,297.6962585449219,293.1499938964844,293.1499938964844,283.1499938964844,5592.61376953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990825951099396,1.0,0.0,0.0,1.575184345245361,1.5751886367797852,1.6556047910398777e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,2943.2578125,0.0,119.63526916503906,1895.4371337890625,0.0,504.1162109375,0.397322803735733,1.0,0.0,3.0,1.0,0.0
17734020,298.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4459533691406,0.5196713805198669,0.050000000745058,0.0460719503462314,298.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4459533691406,0.5196713805198669,0.050000000745058,0.0485159829258918,298.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4459533691406,0.5196713805198669,0.050000000745058,0.0358337387442588,298.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4459533691406,0.5196713805198669,0.050000000745058,0.0485159829258918,298.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4459533691406,0.5196713805198669,0.050000000745058,0.2301389425992965,287.44256591796875,284.95001220703125,294.8162536621094,294.0044860839844,296.9602355957031,298.3921813964844,287.4330444335937,1.0,0.1635542660951614,0.6076391339302063,0.6076391339302063,0.5928103923797607,1.0,-0.4909065365791321,0.2171383798122406,0.2737681567668915,0.0852439701557159,1.0,1.0,0.0,30.65189552307129,60.0,11187.384765625,0.0,32.337257385253906,1.0,282.94927978515625,284.39080810546875,296.5580444335937,297.36383056640625,293.1499938964844,293.1499938964844,283.1499938964844,7371.625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436635822057724,1.0,0.0,0.0,1.808446168899536,1.808451771736145,2.1822503981638882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.9140625,0.0,181.0431365966797,1895.4371337890625,0.0,345.7886047363281,0.4512954652309418,1.0,0.0,3.0,1.0,0.0
17734080,298.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924560546875,0.5101667046546936,0.050000000745058,0.0461814999580383,298.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924560546875,0.5101667046546936,0.050000000745058,0.0486313439905643,298.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924560546875,0.5101667046546936,0.050000000745058,0.0359189473092556,298.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924560546875,0.5101667046546936,0.050000000745058,0.0486313439905643,298.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924560546875,0.5101667046546936,0.050000000745058,0.2306861579418182,287.38507080078125,284.95001220703125,294.81231689453125,294.0019836425781,296.1127624511719,298.3673095703125,287.32196044921875,1.0,0.1693660020828247,0.7352536916732788,0.7352536916732788,0.4000000059604645,1.0,-0.4920739531517029,0.3447867929935455,0.1472871750593185,0.212139293551445,1.0,1.0,0.0,33.59962844848633,60.0,11078.5615234375,0.0,34.924495697021484,1.0,283.0686950683594,284.39727783203125,296.541015625,297.3311462402344,293.1499938964844,293.1499938964844,283.1499938964844,8922.5224609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903704285621643,1.0,0.0,0.0,1.9896093606948853,1.9896161556243896,2.6413687237436534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.8125,0.0,241.0843200683593,1895.4371337890625,0.0,259.0844116210937,0.4980479180812835,1.0,0.0,3.0,1.0,0.0
17734140,298.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.4961827993392944,0.050000000745058,0.046381264925003,298.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.4961827993392944,0.050000000745058,0.0488417036831378,298.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.4961827993392944,0.050000000745058,0.0360743179917335,298.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.4961827993392944,0.050000000745058,0.0488417036831378,298.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.4961827993392944,0.050000000745058,0.2316840142011642,286.9752197265625,284.95001220703125,294.8047180175781,293.9971923828125,294.83062744140625,298.3220520019531,286.8569030761719,1.0,0.1794167757034301,0.9959984421730042,0.9959984421730042,0.0060458425432443,1.0,-0.4942026734352112,0.494199275970459,3.398357648620731e-06,0.3606171607971191,1.0,1.0,0.0,38.966556549072266,60.0,10848.2021484375,-0.0,39.6646842956543,1.0,283.1409606933594,284.26806640625,296.7606811523437,297.5419921875,293.1499938964844,293.1499938964844,283.1499938964844,12171.990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419326245784759,1.0,0.0,0.0,2.3238322734832764,2.3238415718078613,3.6033208061780897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.185546875,0.0,384.1318359375,1895.4371337890625,0.0,181.92138671875,0.5761364102363586,1.0,0.0,3.0,1.0,0.0
17734200,298.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.4960084855556488,0.050000000745058,0.0463840812444686,298.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.4960084855556488,0.050000000745058,0.0488446727395057,298.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.4960084855556488,0.050000000745058,0.036076508462429,298.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.4960084855556488,0.050000000745058,0.0488446727395057,298.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.4960084855556488,0.050000000745058,0.2316980957984924,286.9678955078125,284.95001220703125,294.8045959472656,293.99713134765625,294.8275146484375,298.3213806152344,286.85064697265625,1.0,0.1795529723167419,1.0,1.0,0.0,1.0,-0.4942329823970794,0.494231253862381,1.7283496163145171e-06,0.3606471121311188,1.0,1.0,0.0,39.04195022583008,60.0,10847.1513671875,-0.0,39.73126220703125,1.0,283.1412658691406,284.26617431640625,296.7646789550781,297.54608154296875,293.1499938964844,293.1499938964844,283.1499938964844,12216.1767578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416334986686706,1.0,0.0,0.0,2.328046560287476,2.3280558586120605,3.616401613726339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.13720703125,0.0,386.2254333496094,1895.4371337890625,0.0,181.46066284179688,0.5801509022712708,1.0,0.0,3.0,1.0,0.0
17734260,298.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.4862767457962036,0.050000000745058,0.04655272513628,298.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.4862767457962036,0.050000000745058,0.0490222610533237,298.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.4862767457962036,0.050000000745058,0.0362076759338378,298.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.4862767457962036,0.050000000745058,0.0490222610533237,297.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.4862767457962036,0.050000000745058,0.2325405031442642,286.6560974121094,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.2802734375,286.6197509765625,1.0,0.1875173151493072,1.0,1.0,0.0,1.0,-0.4960300624370575,0.4960297048091888,3.5804555409413297e-07,0.3623868823051452,1.0,1.0,0.0,43.55587387084961,48.0,10914.623046875,-0.0,43.73415756225586,1.0,283.1492614746094,284.1600952148437,296.98394775390625,297.7939758300781,293.1499938964844,293.1499938964844,283.1499938964844,15208.7705078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342086523771286,1.0,0.0,0.0,2.59759259223938,2.5976040363311768,4.502309991494258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.216796875,0.0,536.5119018554688,1895.4371337890625,0.0,182.15838623046875,0.645492672920227,1.0,0.0,3.0,1.0,0.0
17734320,298.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.4862767457962036,0.050000000745058,0.04655272513628,298.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.4862767457962036,0.050000000745058,0.0490222610533237,298.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.4862767457962036,0.050000000745058,0.0362076759338378,298.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.4862767457962036,0.050000000745058,0.0490222610533237,297.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.4862767457962036,0.050000000745058,0.2325405031442642,286.6560974121094,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.2802734375,286.6197509765625,1.0,0.1875173151493072,1.0,1.0,0.0,1.0,-0.4960300624370575,0.4960297048091888,3.5804555409413297e-07,0.3623868823051452,1.0,1.0,0.0,43.55587387084961,48.0,10914.623046875,-0.0,43.73415756225586,1.0,283.1492614746094,284.1600952148437,296.98394775390625,297.7939758300781,293.1499938964844,293.1499938964844,283.1499938964844,15208.7705078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342086523771286,1.0,0.0,0.0,2.59759259223938,2.5976040363311768,4.502309991494258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.216796875,0.0,536.5119018554688,1895.4371337890625,0.0,182.15838623046875,0.645492672920227,1.0,0.0,3.0,1.0,0.0
17734380,298.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555419921875,0.4839178025722503,0.050000000745058,0.046596098691225,298.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555419921875,0.4839178025722503,0.050000000745058,0.0490679368376731,298.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555419921875,0.4839178025722503,0.050000000745058,0.0362414084374904,298.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555419921875,0.4839178025722503,0.050000000745058,0.0490679368376731,297.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555419921875,0.4839178025722503,0.050000000745058,0.2327571660280227,286.5511779785156,284.95001220703125,294.7916259765625,293.98907470703125,294.79229736328125,298.2472229003906,286.5309143066406,1.0,0.1890455186367035,1.0,1.0,0.0,1.0,-0.4964925348758697,0.4964921772480011,3.586333150451537e-07,0.3631566762924194,1.0,1.0,0.0,44.72010803222656,48.0,10988.8935546875,-0.0,44.77103805541992,1.0,283.14996337890625,284.0912475585937,297.0736694335937,297.9232788085937,293.1499938964844,293.1499938964844,283.1499938964844,17711.7265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602911233901977,1.0,0.0,0.0,2.8032021522521973,2.803215742111206,5.243269924903871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.015625,0.0,674.2637939453125,1895.4371337890625,0.0,210.3643341064453,0.692368745803833,1.0,0.0,3.0,1.0,0.0
17734440,298.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55096435546875,0.4839895665645599,0.050000000745058,0.0465947724878788,298.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55096435546875,0.4839895665645599,0.050000000745058,0.0490665361285209,298.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.55096435546875,0.4839895665645599,0.050000000745058,0.0362403765320777,298.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55096435546875,0.4839895665645599,0.050000000745058,0.0490665361285209,297.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55096435546875,0.4839895665645599,0.050000000745058,0.2327505350112915,286.54669189453125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.2454833984375,286.52691650390625,1.0,0.1889668852090835,1.0,1.0,0.0,1.0,-0.496478408575058,0.4964780509471893,3.586330876714783e-07,0.3631722033023834,1.0,1.0,0.0,44.68486785888672,36.0,10991.173828125,-0.0,44.73960876464844,1.0,283.14996337890625,284.0882568359375,297.0749206542969,297.92645263671875,293.1499938964844,293.1499938964844,283.1499938964844,17828.509765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614079654216766,1.0,0.0,0.0,2.8124287128448486,2.8124423027038574,5.277841523820825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.73046875,0.0,680.9434814453125,1895.4371337890625,0.0,212.11378479003903,0.6975817084312439,1.0,0.0,3.0,1.0,0.0
17734500,298.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121765136719,0.4851993322372436,0.050000000745058,0.0465724617242813,298.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121765136719,0.4851993322372436,0.050000000745058,0.0490430444478988,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121765136719,0.4851993322372436,0.050000000745058,0.0362230241298675,298.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121765136719,0.4851993322372436,0.050000000745058,0.0490430444478988,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121765136719,0.4851993322372436,0.050000000745058,0.2326390892267227,286.508544921875,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.2305603027344,286.49090576171875,1.0,0.1877838969230651,1.0,1.0,0.0,1.0,-0.4962407946586609,0.4962404370307922,3.585381023185619e-07,0.363233357667923,1.0,1.0,0.0,44.09067153930664,36.0,11020.2216796875,-0.0,44.209999084472656,1.0,283.1499938964844,284.0583190917969,297.0775451660156,297.9450988769531,293.1499938964844,293.1499938964844,283.1499938964844,19105.9453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708280920982361,1.0,0.0,0.0,2.911442756652832,2.911457300186157,5.656005441778689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.59716796875,0.0,755.4251098632812,1895.4371337890625,0.0,227.01394653320312,0.7188353538513184,1.0,0.0,3.0,1.0,0.0
17734560,298.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4785461425781,0.487777441740036,0.050000000745058,0.0465254820883274,298.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4785461425781,0.487777441740036,0.050000000745058,0.0489935725927352,298.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4785461425781,0.487777441740036,0.050000000745058,0.0361864864826202,298.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4785461425781,0.487777441740036,0.050000000745058,0.0489935725927352,297.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4785461425781,0.487777441740036,0.050000000745058,0.2324044108390808,286.47540283203125,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.2172241210937,286.4604797363281,1.0,0.1854524612426757,1.0,1.0,0.0,1.0,-0.4957402348518371,0.4957398772239685,3.582213139452506e-07,0.3631049692630768,1.0,1.0,0.0,42.836795806884766,25.0,11028.3505859375,-0.0,43.09414291381836,1.0,283.1499938964844,284.0362854003906,297.0622253417969,297.9389038085937,293.1499938964844,293.1499938964844,283.1499938964844,20070.685546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778035342693329,1.0,0.0,0.0,2.98404312133789,2.984058380126953,5.941600988990103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.8408203125,0.0,813.3585205078125,1895.4371337890625,0.0,238.2530975341797,0.739229142665863,1.0,0.0,3.0,1.0,0.0
17734620,298.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482116699219,0.4915168881416321,0.050000000745058,0.0464593358337879,298.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482116699219,0.4915168881416321,0.050000000745058,0.0489239171147346,298.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482116699219,0.4915168881416321,0.161507099866867,0.0361350402235984,298.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482116699219,0.4915168881416321,0.050000000745058,0.0489239171147346,297.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482116699219,0.4915168881416321,0.050000000745058,0.2320740073919296,286.4454345703125,284.95001220703125,294.7830505371094,293.9838562011719,294.7836303710937,298.2048645019531,286.4317321777344,1.0,0.1822101026773452,1.0,1.0,0.0,1.0,-0.4950353801250458,0.4950350224971771,3.577365248474962e-07,0.3628383278846741,1.0,1.0,0.0,41.0705680847168,25.0,11042.0244140625,-0.0,41.52605819702149,1.0,283.1499938964844,284.0129699707031,297.0390930175781,297.9207458496094,293.1499938964844,293.1499938964844,283.1499938964844,21212.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824056982994079,1.0,0.0,0.0,3.0677740573883057,3.067790269851685,6.279717013057962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.46337890625,0.0,883.765380859375,1895.4371337890625,0.0,245.7863922119141,0.7567897439002991,1.0,0.0,3.0,1.0,0.0
