time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734680,298.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.5055195093154907,0.050000000745058,0.0462420471012592,298.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.5077410936355591,0.1524409055709839,0.0492767691612243,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4669189453125,0.7457672953605652,0.1617084443569183,0.1059010252356529,298.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.5055195093154907,0.050000000745058,0.0486951023340225,297.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.5055195093154907,0.050000000745058,0.2309886068105697,286.46044921875,284.95001220703125,294.7807922363281,293.98248291015625,294.78125,298.1836242675781,286.5143737792969,1.0,0.1796738654375076,1.0,1.0,0.0,1.0,-0.5773330330848694,0.577332615852356,4.310582539801544e-07,0.4248424470424652,1.0,1.0,0.0,35.92104721069336,43.0,12273.8193359375,-0.0,46.278785705566406,1.0,283.1499938964844,284.0804748535156,297.02850341796875,297.944091796875,293.1499938964844,293.1499938964844,283.1499938964844,22006.501953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386042058467865,1.0,0.0,0.0,3.12463641166687,3.1246533393859863,6.514668484669528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.58740234375,0.0,933.8248291015624,1895.4371337890625,0.0,251.81417846679688,0.7734015583992004,1.0,0.0,3.0,1.0,0.0
17734740,298.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7520446777344,0.5222017168998718,0.050000000745058,0.0460449084639549,298.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8062744140625,0.7680552005767822,0.151872843503952,0.1435232460498809,298.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8078918457031,0.7830672860145569,0.1592592746019363,0.1122394427657127,298.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7520446777344,0.5222017168998718,0.050000000745058,0.0484875030815601,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7520446777344,0.5222017168998718,0.050000000745058,0.2300038486719131,286.79376220703125,284.95001220703125,294.7776184082031,293.9805908203125,294.7779541015625,298.1065368652344,286.8669128417969,1.0,0.1836887598037719,1.0,1.0,0.0,1.0,-0.6964269876480103,0.6964263916015625,5.483798304339871e-07,0.5153456330299377,1.0,1.0,0.0,31.6816463470459,43.0,14476.4765625,-0.0,56.820091247558594,1.0,283.1499938964844,284.22186279296875,297.10748291015625,298.1493225097656,293.1499938964844,293.1499938964844,283.1499938964844,23357.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057327508926391,1.0,0.0,0.0,3.2190937995910645,3.219111680984497,6.914496566423622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.14111328125,0.0,1021.0991821289062,1895.4371337890625,0.0,285.8650207519531,0.7935060858726501,1.0,0.0,3.0,1.0,0.0
17734800,298.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475341796875,0.5189094543457031,0.050000000745058,0.0460792966187,298.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88299560546875,0.7653155326843262,0.1510973125696182,0.1444060653448104,298.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.778770387172699,0.1598789095878601,0.1123183742165565,298.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475952148437,0.5225256085395813,0.146619975566864,0.049387902021408,297.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475341796875,0.5189094543457031,0.050000000745058,0.2301756292581558,286.87603759765625,284.95001220703125,294.776611328125,293.9800109863281,294.77691650390625,298.0838317871094,286.9105224609375,1.0,0.185733750462532,1.0,1.0,0.0,1.0,-0.6988552808761597,0.6988547444343567,5.510001415132137e-07,0.5173431634902954,1.0,1.0,0.0,32.622596740722656,61.0,14585.2197265625,-0.0,58.27613067626953,1.0,283.1499938964844,284.22442626953125,297.1353759765625,298.206787109375,293.1499938964844,293.1499938964844,283.1499938964844,23705.185546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161474704742431,1.0,0.0,0.0,3.242990493774414,3.243008613586426,7.01753606335842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.04345703125,0.0,1044.0086669921875,1895.4371337890625,0.0,305.0478515625,0.8022196292877197,1.0,0.0,3.0,1.0,0.0
17734860,297.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23797607421875,0.7752624750137329,0.1440554410219192,0.1279099881649017,297.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.23992919921875,0.7935555577278137,0.1520112007856369,0.1442078202962875,298.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2419128417969,0.8146687746047974,0.165456548333168,0.1151439324021339,297.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.782540500164032,0.1445897817611694,0.1384443789720535,297.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864624023437,0.54109787940979,0.050000000745058,0.2291624546051025,287.2363586425781,284.95001220703125,294.77313232421875,293.9779663085937,294.7733459472656,297.9883728027344,287.29449462890625,1.0,0.2018383890390396,1.0,1.0,0.0,1.0,-0.9059784412384032,0.9059776663780212,7.921951805656136e-07,0.6742271780967712,1.0,1.0,0.0,29.22901153564453,49.0,17851.798828125,-0.0,87.46831512451172,1.0,283.1499938964844,284.4197692871094,297.1981506347656,298.44561767578125,293.1499938964844,293.1499938964844,283.1499938964844,25226.72265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460228681564331,1.0,0.0,0.0,3.345448732376098,3.345468044281006,7.467962177543086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.22314453125,0.0,1146.1207275390625,1895.4371337890625,0.0,398.75982666015625,0.8272130489349365,1.0,0.0,3.0,1.0,0.0
17734920,297.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23797607421875,0.7752624750137329,0.1440554410219192,0.1279099881649017,297.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.23992919921875,0.7935555577278137,0.1520112007856369,0.1442078202962875,298.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2419128417969,0.8146687746047974,0.165456548333168,0.1151439324021339,297.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.782540500164032,0.1445897817611694,0.1384443789720535,297.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864624023437,0.54109787940979,0.050000000745058,0.2291624546051025,287.2363586425781,284.95001220703125,294.77313232421875,293.9779663085937,294.7733459472656,297.9883728027344,287.29449462890625,1.0,0.2018383890390396,1.0,1.0,0.0,1.0,-0.9059784412384032,0.9059776663780212,7.921951805656136e-07,0.6742271780967712,1.0,1.0,0.0,29.22901153564453,49.0,17851.798828125,-0.0,87.46831512451172,1.0,283.1499938964844,284.4197692871094,297.1981506347656,298.44561767578125,293.1499938964844,293.1499938964844,283.1499938964844,25226.72265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460228681564331,1.0,0.0,0.0,3.345448732376098,3.345468044281006,7.467962177543086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.22314453125,0.0,1146.1207275390625,1895.4371337890625,0.0,398.75982666015625,0.8272130489349365,1.0,0.0,3.0,1.0,0.0
17734980,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3558654785156,0.7574928998947144,0.1390903145074844,0.1275852769613266,297.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3559265136719,0.7792938351631165,0.1544560045003891,0.1462462395429611,298.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.8039922714233398,0.1700519323348999,0.1183167770504951,297.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3558654785156,0.7629692554473877,0.1437615901231765,0.1373266130685806,297.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3467712402344,0.5270439982414246,0.050000000745058,0.2297620326280594,287.3557434082031,284.95001220703125,294.7713623046875,293.9769592285156,294.7715148925781,297.9437866210937,287.3558959960937,1.0,0.2072050720453262,1.0,1.0,0.0,1.0,-0.9111436605453492,0.9111428260803224,7.992856012606353e-07,0.6787731647491455,1.0,1.0,0.0,32.49528884887695,49.0,18099.171875,-0.0,93.52464294433594,1.0,283.1499938964844,284.4199523925781,297.2021484375,298.5256042480469,293.1499938964844,293.1499938964844,283.1499938964844,26209.564453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489248663187027,1.0,0.0,0.0,3.409996032714844,3.4100160598754883,7.758916353850509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.08935546875,0.0,1213.7491455078125,1895.4371337890625,0.0,475.0213928222656,0.8401408791542053,1.0,0.0,3.0,1.0,0.0
17735040,297.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.35125732421875,0.7594488263130188,0.1378219723701477,0.1257299035787582,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511657714844,0.7880281209945679,0.1561942845582962,0.1477284878492355,298.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.35107421875,0.814297616481781,0.1728182733058929,0.1202113926410675,297.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3512268066406,0.768500566482544,0.1440273970365524,0.1372109800577163,297.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3512268066406,0.5552343130111694,0.1282961666584015,0.2549421191215515,287.3512878417969,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.94012451171875,287.3512268066406,1.0,0.2095352709293365,1.0,1.0,0.0,1.0,-0.9427609443664552,0.9427601099014282,8.394695782953931e-07,0.7003231048583984,1.0,1.0,0.0,31.67425346374512,67.0,18417.267578125,-0.0,98.63262176513672,1.0,283.1499938964844,284.4171447753906,297.17205810546875,298.516845703125,293.1499938964844,293.1499938964844,283.1499938964844,26610.2421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018860697746277,1.0,0.0,0.0,3.435962200164795,3.4359827041625977,7.87753037911898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.533203125,0.0,1241.68798828125,1895.4371337890625,0.0,512.7415161132812,0.8493344187736511,1.0,0.0,3.0,1.0,0.0
17735100,297.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65447998046875,0.9165701866149902,0.1383301615715026,0.1241810396313667,297.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6612854003906,0.9638943076133728,0.1594661921262741,0.1495491713285446,298.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.665283203125,0.9480753540992736,0.1775432378053665,0.1054511293768882,297.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571044921875,0.9340465664863586,0.145697996020317,0.1372906416654586,297.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6447448730469,0.8801989555358887,0.1271502673625946,0.5527744889259338,287.6690673828125,284.95001220703125,294.7693176269531,293.9757995605469,294.7694091796875,297.9249267578125,287.7266845703125,1.0,0.2225510329008102,1.0,1.0,0.0,1.0,-1.1998223066329956,1.1998211145401,1.2302654113227618e-06,0.8934267163276672,1.0,1.0,0.0,18.0594425201416,67.0,21814.6015625,-0.0,144.77125549316406,1.0,283.1499938964844,284.6078796386719,297.1614685058594,298.6268310546875,293.1499938964844,293.1499938964844,283.1499938964844,27396.2578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191800594329834,1.0,0.0,0.0,3.48633885383606,3.4863598346710205,8.11021777735732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.650390625,0.0,1297.108154296875,1895.4371337890625,0.0,569.400146484375,0.8588612675666809,1.0,0.0,3.0,1.0,0.0
17735160,297.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.92919921875,0.9335628151893616,0.1390388458967209,0.1249207928776741,297.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9324035644531,0.9839113354682922,0.1630653738975525,0.1532064229249954,298.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.92706298828125,0.918180763721466,0.1851691305637359,0.0930935963988304,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.93048095703125,0.9529851675033568,0.1472002416849136,0.1389211863279342,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9268798828125,0.8992373943328857,0.1239339038729667,0.5645447969436646,287.93603515625,284.95001220703125,294.7684020996094,293.9753112792969,294.7684936523437,297.9006042480469,287.96826171875,1.0,0.2353013008832931,1.0,1.0,0.0,1.0,-1.2993158102035522,1.2993143796920776,1.424194238097698e-06,0.9855282306671144,1.0,1.0,0.0,19.165790557861328,87.0,23498.7421875,-0.0,166.225341796875,1.0,283.1499938964844,284.7378234863281,297.1879577636719,298.7660522460937,293.1499938964844,293.1499938964844,283.1499938964844,27912.138671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417707562446594,1.0,0.0,0.0,3.519010305404663,3.5190317630767822,8.262935580205522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.85009765625,0.0,1333.917724609375,1895.4371337890625,0.0,653.1229248046875,0.8696582317352295,1.0,0.0,3.0,1.0,0.0
17735220,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7966003417969,0.7556394934654236,0.142452672123909,0.1281859129667282,297.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919616699219,0.7992048263549805,0.1714682430028915,0.1593567878007888,297.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79156494140625,0.830777645111084,0.190074548125267,0.1326839476823806,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7951354980469,0.770941436290741,0.1515067964792251,0.1434072852134704,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991943359375,0.7205559611320496,0.1208675727248191,0.5502244830131531,287.7882080078125,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.8486328125,287.7984924316406,1.0,0.2578365504741668,1.0,1.0,0.0,1.0,-1.266613245010376,1.266611933708191,1.3501916100722156e-06,0.9457144737243652,1.0,1.0,0.0,37.46504974365234,75.0,21299.59765625,-0.0,207.5096130371093,1.0,283.1499938964844,284.6236572265625,297.1233215332031,298.72576904296875,293.1499938964844,293.1499938964844,283.1499938964844,29148.98046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763278007507324,1.0,0.0,0.0,3.596132278442383,3.5961546897888184,8.629082230982021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.78076171875,0.0,1423.5557861328125,1895.4371337890625,0.0,805.3927612304688,0.8885551691055298,1.0,0.0,3.0,1.0,0.0
17735280,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7966003417969,0.7556394934654236,0.142452672123909,0.1281859129667282,297.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919616699219,0.7992048263549805,0.1714682430028915,0.1593567878007888,297.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79156494140625,0.830777645111084,0.190074548125267,0.1326839476823806,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7951354980469,0.770941436290741,0.1515067964792251,0.1434072852134704,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991943359375,0.7205559611320496,0.1208675727248191,0.5502244830131531,287.7882080078125,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.8486328125,287.7984924316406,1.0,0.2578365504741668,1.0,1.0,0.0,1.0,-1.266613245010376,1.266611933708191,1.3501916100722156e-06,0.9457144737243652,1.0,1.0,0.0,37.46504974365234,75.0,21299.59765625,-0.0,207.5096130371093,1.0,283.1499938964844,284.6236572265625,297.1233215332031,298.72576904296875,293.1499938964844,293.1499938964844,283.1499938964844,29148.98046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763278007507324,1.0,0.0,0.0,3.596132278442383,3.5961546897888184,8.629082230982021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.78076171875,0.0,1423.5557861328125,1895.4371337890625,0.0,805.3927612304688,0.8885551691055298,1.0,0.0,3.0,1.0,0.0
17735340,297.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0270080566406,0.7371809482574463,0.1437959820032119,0.1300931423902511,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0267944335937,0.7822384834289551,0.172652781009674,0.1642336547374725,297.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.02667236328125,0.8097217679023743,0.1912992000579834,0.1342043429613113,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.02691650390625,0.7523995637893677,0.1536591500043869,0.1461501866579055,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272216796875,0.6951090693473816,0.1193446889519691,0.5433745980262756,288.0266418457031,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.77301025390625,288.02508544921875,1.0,0.2737158238887787,1.0,1.0,0.0,1.0,-1.3418339490890503,1.3418325185775757,1.5082149502632092e-06,1.0198348760604858,1.0,1.0,0.0,44.24967956542969,63.0,24346.87890625,-0.0,238.8045959472656,1.0,283.1499938964844,284.73687744140625,297.0633544921875,298.7651062011719,293.1499938964844,293.1499938964844,283.1499938964844,30344.6875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592080295085907,1.0,0.0,0.0,3.6691486835479736,3.6691718101501465,8.983051884570159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.16552734375,0.0,1512.041015625,1895.4371337890625,0.0,885.66015625,0.9064615964889526,1.0,0.0,3.0,1.0,0.0
17735400,297.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0270080566406,0.7371809482574463,0.1437959820032119,0.1300931423902511,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0267944335937,0.7822384834289551,0.172652781009674,0.1642336547374725,297.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.02667236328125,0.8097217679023743,0.1912992000579834,0.1342043429613113,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.02691650390625,0.7523995637893677,0.1536591500043869,0.1461501866579055,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272216796875,0.6951090693473816,0.1193446889519691,0.5433745980262756,288.0266418457031,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.77301025390625,288.02508544921875,1.0,0.2737158238887787,1.0,1.0,0.0,1.0,-1.3418339490890503,1.3418325185775757,1.5082149502632092e-06,1.0198348760604858,1.0,1.0,0.0,44.24967956542969,63.0,24346.87890625,-0.0,238.8045959472656,1.0,283.1499938964844,284.73687744140625,297.0633544921875,298.7651062011719,293.1499938964844,293.1499938964844,283.1499938964844,30344.6875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592080295085907,1.0,0.0,0.0,3.6691486835479736,3.6691718101501465,8.983051884570159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.16552734375,0.0,1512.041015625,1895.4371337890625,0.0,885.66015625,0.9064615964889526,1.0,0.0,3.0,1.0,0.0
17735460,297.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0097961425781,0.7255721688270569,0.1457948833703994,0.1319537907838821,297.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0097351074219,0.7688850164413452,0.1753576546907425,0.1666823178529739,297.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0096740722656,0.7966170310974121,0.1949434131383896,0.1365976184606552,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.009765625,0.7409915328025818,0.1562981754541397,0.1487274914979934,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0099182128906,0.678166389465332,0.1189499422907829,0.5413647294044495,288.0096740722656,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7220458984375,288.0091552734375,1.0,0.2800230681896209,1.0,1.0,0.0,1.0,-1.350557565689087,1.3505560159683228,1.525621996734117e-06,1.026629090309143,1.0,1.0,0.0,48.80681228637695,51.0,24546.90625,-0.0,252.6407928466797,1.0,283.1499938964844,284.72003173828125,297.0200500488281,298.7359924316406,293.1499938964844,293.1499938964844,283.1499938964844,31493.28125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006142497062683,1.0,0.0,0.0,3.737945318222046,3.737969160079956,9.323074436906608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.044921875,0.0,1598.6982421875,1895.4371337890625,0.0,932.2257690429688,0.9233522415161132,1.0,0.0,3.0,1.0,0.0
17735520,297.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0097961425781,0.7255721688270569,0.1457948833703994,0.1319537907838821,297.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0097351074219,0.7688850164413452,0.1753576546907425,0.1666823178529739,297.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0096740722656,0.7966170310974121,0.1949434131383896,0.1365976184606552,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.009765625,0.7409915328025818,0.1562981754541397,0.1487274914979934,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0099182128906,0.678166389465332,0.1189499422907829,0.5413647294044495,288.0096740722656,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7220458984375,288.0091552734375,1.0,0.2800230681896209,1.0,1.0,0.0,1.0,-1.350557565689087,1.3505560159683228,1.525621996734117e-06,1.026629090309143,1.0,1.0,0.0,48.80681228637695,51.0,24546.90625,-0.0,252.6407928466797,1.0,283.1499938964844,284.72003173828125,297.0200500488281,298.7359924316406,293.1499938964844,293.1499938964844,283.1499938964844,31493.28125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006142497062683,1.0,0.0,0.0,3.737945318222046,3.737969160079956,9.323074436906608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.044921875,0.0,1598.6982421875,1895.4371337890625,0.0,932.2257690429688,0.9233522415161132,1.0,0.0,3.0,1.0,0.0
17735580,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018005371094,0.7303341627120972,0.1480837762355804,0.1339306980371475,297.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018005371094,0.7752489447593689,0.1787528991699218,0.1697291433811187,297.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018005371094,0.8042147755622864,0.1993482857942581,0.1395472884178161,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018005371094,0.7466506958007812,0.159214049577713,0.1514026969671249,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018005371094,0.6798441410064697,0.1191944107413292,0.5417066812515259,288.0018005371094,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6837158203125,288.0020446777344,1.0,0.2809778749942779,1.0,1.0,0.0,1.0,-1.3637491464614868,1.3637475967407229,1.5522984995186562e-06,1.037012219429016,1.0,1.0,0.0,48.56908416748047,39.0,24804.63671875,-0.0,257.34295654296875,1.0,283.1499938964844,284.7080383300781,296.99432373046875,298.7187194824219,293.1499938964844,293.1499938964844,283.1499938964844,32643.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039667725563049,1.0,0.0,0.0,3.8055648803710938,3.8055899143218994,9.663435776019469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.87939453125,0.0,1687.039306640625,1895.4371337890625,0.0,951.1127319335938,0.9399517774581908,1.0,0.0,3.0,1.0,0.0
17735640,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018005371094,0.7303341627120972,0.1480837762355804,0.1339306980371475,297.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018005371094,0.7752489447593689,0.1787528991699218,0.1697291433811187,297.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018005371094,0.8042147755622864,0.1993482857942581,0.1395472884178161,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018005371094,0.7466506958007812,0.159214049577713,0.1514026969671249,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018005371094,0.6798441410064697,0.1191944107413292,0.5417066812515259,288.0018005371094,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6837158203125,288.0020446777344,1.0,0.2809778749942779,1.0,1.0,0.0,1.0,-1.3637491464614868,1.3637475967407229,1.5522984995186562e-06,1.037012219429016,1.0,1.0,0.0,48.56908416748047,39.0,24804.63671875,-0.0,257.34295654296875,1.0,283.1499938964844,284.7080383300781,296.99432373046875,298.7187194824219,293.1499938964844,293.1499938964844,283.1499938964844,32643.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039667725563049,1.0,0.0,0.0,3.8055648803710938,3.8055899143218994,9.663435776019469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.87939453125,0.0,1687.039306640625,1895.4371337890625,0.0,951.1127319335938,0.9399517774581908,1.0,0.0,3.0,1.0,0.0
17735700,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.99969482421875,0.7374889254570007,0.14930160343647,0.1349423080682754,297.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9996337890625,0.7841848134994507,0.1805977821350097,0.1713675856590271,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9996032714844,0.8136559128761292,0.2016880959272384,0.1411052644252777,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9996643066406,0.7545955181121826,0.160746619105339,0.1527643948793411,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.999755859375,0.6860265135765076,0.1194823086261749,0.5424672365188599,287.9996032714844,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6678161621094,287.9992980957031,1.0,0.2798639237880707,1.0,1.0,0.0,1.0,-1.3713475465774536,1.3713458776474,1.5678185718570603e-06,1.0430092811584473,1.0,1.0,0.0,47.02894592285156,39.0,24958.994140625,-0.0,256.8087158203125,1.0,283.1499938964844,284.70135498046875,296.9898376464844,298.7201538085937,293.1499938964844,293.1499938964844,283.1499938964844,33343.92578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050267219543457,1.0,0.0,0.0,3.846204280853272,3.8462297916412354,9.870927897281945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.27587890625,0.0,1741.666015625,1895.4371337890625,0.0,957.1503295898438,0.9471155405044556,1.0,0.0,3.0,1.0,0.0
17735760,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005187988281,0.7479448914527893,0.1505494266748428,0.1359580904245376,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.00054931640625,0.7969375252723694,0.1824970096349716,0.1730410754680633,297.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005798339844,0.8261404633522034,0.2040711343288421,0.1426816135644912,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005187988281,0.7661659121513367,0.1623114347457885,0.1541324406862259,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0004577636719,0.6956689953804016,0.1198455616831779,0.5434814691543579,288.0005798339844,284.95001220703125,294.7694396972656,293.97674560546875,294.7693786621094,297.65350341796875,288.0011291503906,1.0,0.2778767347335815,1.0,1.0,0.0,1.0,-1.3793280124664309,1.3793264627456665,1.5842341554161976e-06,1.049313187599182,1.0,1.0,0.0,44.72965621948242,27.0,25091.845703125,-0.0,254.6335906982422,1.0,283.1499938964844,284.6995849609375,296.9887084960937,298.7249755859375,293.1499938964844,293.1499938964844,283.04998779296875,33763.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606096625328064,1.0,0.0,0.0,3.8703420162200928,3.870367765426636,9.995210348279215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.646484375,0.0,1774.662841796875,1895.4371337890625,0.0,963.276611328125,0.9548681378364564,1.0,0.0,3.0,1.0,0.0
17735820,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9491271972656,0.7801162600517273,0.1529835015535354,0.1379286050796508,297.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.8317614197731018,0.1862815618515014,0.1763740628957748,297.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.94879150390625,0.8622859716415405,0.208777368068695,0.1457964926958084,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94903564453125,0.800891637802124,0.1654097735881805,0.1568238139152526,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94952392578125,0.7237206101417542,0.1206374689936637,0.5457552671432495,287.94879150390625,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.6272888183594,287.94781494140625,1.0,0.2720920443534851,1.0,1.0,0.0,1.0,-1.3953938484191897,1.3953921794891355,1.6176325061678654e-06,1.0620129108428955,1.0,1.0,0.0,38.65982818603516,25.0,25579.982421875,-0.0,246.73475646972656,1.0,283.0506591796875,284.6087646484375,297.009033203125,298.7852478027344,293.1499938964844,293.1499938964844,282.75,34719.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135227084159851,1.0,0.0,0.0,3.924750328063965,3.924776792526245,1.0278206445946123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.6337890625,0.0,1850.5634765625,1895.4371337890625,0.0,1006.6714477539062,0.9661428928375244,1.0,0.0,3.0,1.0,0.0
17735880,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9491271972656,0.7801162600517273,0.1529835015535354,0.1379286050796508,297.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.8317614197731018,0.1862815618515014,0.1763740628957748,297.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.94879150390625,0.8622859716415405,0.208777368068695,0.1457964926958084,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94903564453125,0.800891637802124,0.1654097735881805,0.1568238139152526,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94952392578125,0.7237206101417542,0.1206374689936637,0.5457552671432495,287.94879150390625,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.6272888183594,287.94781494140625,1.0,0.2720920443534851,1.0,1.0,0.0,1.0,-1.3953938484191897,1.3953921794891355,1.6176325061678654e-06,1.0620129108428955,1.0,1.0,0.0,38.65982818603516,25.0,25579.982421875,-0.0,246.73475646972656,1.0,283.0506591796875,284.6087646484375,297.009033203125,298.7852478027344,293.1499938964844,293.1499938964844,282.75,34719.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135227084159851,1.0,0.0,0.0,3.924750328063965,3.924776792526245,1.0278206445946123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.6337890625,0.0,1850.5634765625,1895.4371337890625,0.0,1006.6714477539062,0.9661428928375244,1.0,0.0,3.0,1.0,0.0
17735940,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7909240722656,0.8152583837509155,0.1550682336091995,0.1397107392549514,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7906188964844,0.8687942624092102,0.1897790133953094,0.179568201303482,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7904968261719,0.9034712314605712,0.2131054699420929,0.1487513929605484,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908020019531,0.8359031677246094,0.1682403236627578,0.1593811810016632,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.7516688108444214,0.121295042335987,0.5479960441589355,287.7904968261719,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.6015014648437,287.7888488769531,1.0,0.2679231166839599,1.0,1.0,0.0,1.0,-1.4106755256652832,1.4106738567352295,1.649827368055412e-06,1.0740926265716553,1.0,1.0,0.0,33.68560791015625,25.0,26430.95703125,-0.0,240.9464111328125,1.0,282.7574462890625,284.3578491210937,297.0398864746094,298.8952331542969,293.1499938964844,293.1499938964844,282.45001220703125,35235.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629986584186554,1.0,0.0,0.0,3.95378041267395,3.9538073539733887,1.0430818520035243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.15234375,0.0,1891.932373046875,1895.4371337890625,0.0,1108.15478515625,0.973049521446228,1.0,0.0,3.0,1.0,0.0
17736000,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7909240722656,0.8152583837509155,0.1550682336091995,0.1397107392549514,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7906188964844,0.8687942624092102,0.1897790133953094,0.179568201303482,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7904968261719,0.9034712314605712,0.2131054699420929,0.1487513929605484,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908020019531,0.8359031677246094,0.1682403236627578,0.1593811810016632,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.7516688108444214,0.121295042335987,0.5479960441589355,287.7904968261719,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.6015014648437,287.7888488769531,1.0,0.2679231166839599,1.0,1.0,0.0,1.0,-1.4106755256652832,1.4106738567352295,1.649827368055412e-06,1.0740926265716553,1.0,1.0,0.0,33.68560791015625,25.0,26430.95703125,-0.0,240.9464111328125,1.0,282.7574462890625,284.3578491210937,297.0398864746094,298.8952331542969,293.1499938964844,293.1499938964844,282.45001220703125,35235.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629986584186554,1.0,0.0,0.0,3.95378041267395,3.9538073539733887,1.0430818520035243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.15234375,0.0,1891.932373046875,1895.4371337890625,0.0,1108.15478515625,0.973049521446228,1.0,0.0,3.0,1.0,0.0
17736060,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.626220703125,0.8440666198730469,0.1567635834217071,0.1411775201559066,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258544921875,0.9039986729621888,0.1928986757993698,0.1824580579996109,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62567138671875,0.9450042247772216,0.2169976532459259,0.1514313220977783,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62603759765625,0.8674607872962952,0.1707251816987991,0.1616653054952621,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6269226074219,0.7778099179267883,0.1216966286301612,0.5494098663330078,287.6257019042969,284.95001220703125,294.7790832519531,293.9830627441406,294.7789306640625,297.5753173828125,287.6237487792969,1.0,0.2653942406177521,1.0,1.0,0.0,1.0,-1.4235625267028809,1.4235608577728271,1.6772859225966386e-06,1.0842628479003906,1.0,1.0,0.0,30.3020076751709,25.0,27254.880859375,-0.0,237.9166259765625,1.0,282.45635986328125,284.09893798828125,297.0326538085937,298.9449462890625,293.1499938964844,293.1499938964844,282.1499938964844,35544.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436854600906372,1.0,0.0,0.0,3.971087694168091,3.971114873886109,1.0522337561269524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.8046875,0.0,1916.8865966796875,1895.4371337890625,0.0,1197.8582763671875,0.9771665334701538,1.0,0.0,3.0,1.0,0.0
17736120,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.626220703125,0.8440666198730469,0.1567635834217071,0.1411775201559066,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258544921875,0.9039986729621888,0.1928986757993698,0.1824580579996109,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62567138671875,0.9450042247772216,0.2169976532459259,0.1514313220977783,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62603759765625,0.8674607872962952,0.1707251816987991,0.1616653054952621,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6269226074219,0.7778099179267883,0.1216966286301612,0.5494098663330078,287.6257019042969,284.95001220703125,294.7790832519531,293.9830627441406,294.7789306640625,297.5753173828125,287.6237487792969,1.0,0.2653942406177521,1.0,1.0,0.0,1.0,-1.4235625267028809,1.4235608577728271,1.6772859225966386e-06,1.0842628479003906,1.0,1.0,0.0,30.3020076751709,25.0,27254.880859375,-0.0,237.9166259765625,1.0,282.45635986328125,284.09893798828125,297.0326538085937,298.9449462890625,293.1499938964844,293.1499938964844,282.1499938964844,35544.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436854600906372,1.0,0.0,0.0,3.971087694168091,3.971114873886109,1.0522337561269524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.8046875,0.0,1916.8865966796875,1895.4371337890625,0.0,1197.8582763671875,0.9771665334701538,1.0,0.0,3.0,1.0,0.0
17736180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5250549316406,0.8579487204551697,0.1575494408607483,0.1418585181236267,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5223083496094,0.9222360849380492,0.1944180130958557,0.1838717758655548,297.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.52099609375,0.963683784008026,0.2189113348722458,0.152752548456192,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5238647460937,0.8830083012580872,0.1719219535589218,0.1627717018127441,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5293273925781,0.7902688980102539,0.1218228936195373,0.5498294830322266,287.521240234375,284.95001220703125,294.7814636230469,293.9845886230469,294.7812805175781,297.5618591308594,287.5004577636719,1.0,0.2645327150821686,1.0,1.0,0.0,1.0,-1.4294958114624023,1.4294941425323486,1.6900171431188935e-06,1.0889344215393066,1.0,1.0,0.0,28.988433837890625,25.0,27947.345703125,-0.0,237.0930938720703,1.0,282.18780517578125,283.8825378417969,297.0565185546875,299.0619506835937,293.1499938964844,293.1499938964844,282.1499938964844,35652.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523568034172058,1.0,0.0,0.0,3.9771440029144287,3.9771714210510254,1.0554457503531012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.87646484375,0.0,1925.67041015625,1895.4371337890625,0.0,1256.9766845703125,0.9786071181297302,1.0,0.0,3.0,1.0,0.0
17736240,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4608459472656,0.8695481419563293,0.1581696271896362,0.1424083262681961,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4602966308594,0.9378232955932616,0.1957011073827743,0.1850797533988952,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4600830078125,0.9774811863899232,0.2205381840467453,0.1538869142532348,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4606018066406,0.89591383934021,0.1729215383529663,0.1637089252471923,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4618835449219,0.8003264665603638,0.1218683719635009,0.5499690771102905,287.46014404296875,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.5494384765625,287.4576110839844,1.0,0.2639613449573517,1.0,1.0,0.0,1.0,-1.4342609643936155,1.434259295463562,1.7002848835545592e-06,1.0926833152770996,1.0,1.0,0.0,28.02713966369629,25.0,28045.271484375,-0.0,236.6535797119141,1.0,282.15460205078125,283.8398132324219,297.0225524902344,298.98126220703125,293.1499938964844,293.1499938964844,281.8500061035156,35728.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653985857963562,1.0,0.0,0.0,3.981365442276001,3.9813928604125977,1.0576875411061335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.40673828125,0.0,1931.808837890625,1895.4371337890625,0.0,1268.2779541015625,0.9796111583709716,1.0,0.0,3.0,1.0,0.0
17736300,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651733398437,0.8809458017349243,0.1587932705879211,0.1429568976163864,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3623046875,0.9524680972099304,0.1970066726207733,0.1863062232732772,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3609313964844,0.9893707036972046,0.2222033888101577,0.1550455540418625,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3638916015625,0.9086408019065856,0.1739334911108017,0.1646554917097091,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695678710937,0.8097919821739197,0.1218849420547485,0.549971342086792,287.3612976074219,284.95001220703125,294.7864990234375,293.9877624511719,294.7862854003906,297.536865234375,287.339599609375,1.0,0.2635335326194763,1.0,1.0,0.0,1.0,-1.4389221668243408,1.438920497894287,1.7103582194977207e-06,1.0963406562805176,1.0,1.0,0.0,27.18744468688965,25.0,28711.771484375,-0.0,236.4658050537109,1.0,281.8914489746094,283.63018798828125,297.0483703613281,299.1013488769531,293.1499938964844,293.1499938964844,281.8500061035156,35790.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612353920936584,1.0,0.0,0.0,3.9848263263702393,3.984853506088257,1.0595271078273072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.85302734375,0.0,1936.850830078125,1895.4371337890625,0.0,1319.298095703125,0.9804342985153198,1.0,0.0,3.0,1.0,0.0
17736360,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2949523925781,0.8904502391815186,0.159325897693634,0.1434400081634521,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943725585937,0.9640111923217772,0.1982160806655883,0.1874578297138214,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2941589355469,0.9933141469955444,0.2237570136785507,0.1530682295560836,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.294677734375,0.9201713800430298,0.174859419465065,0.1655360609292984,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960205078125,0.8170260787010193,0.1218344792723655,0.5497408509254456,287.2942199707031,284.95001220703125,294.7893371582031,293.9895324707031,294.78912353515625,297.52410888671875,287.29168701171875,1.0,0.2632399499416351,1.0,1.0,0.0,1.0,-1.442961812019348,1.4429601430892944,1.7191155166074168e-06,1.09950590133667,1.0,1.0,0.0,26.55893325805664,28.0,28803.748046875,-0.0,235.94308471679688,1.0,281.8542785644531,283.582275390625,297.0174560546875,299.01904296875,293.1499938964844,293.1499938964844,281.54998779296875,35838.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624557375907898,1.0,0.0,0.0,3.987483978271485,3.987511396408081,1.0609409173412132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.97314453125,0.0,1940.7288818359373,1895.4371337890625,0.0,1328.0010986328125,0.9810664057731628,1.0,0.0,3.0,1.0,0.0
17736420,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14312744140625,0.8684023022651672,0.1596897542476654,0.1441126018762588,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.14208984375,0.9398495554924012,0.1998878270387649,0.1890936940908432,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.14178466796875,0.9809329509735109,0.2271112501621246,0.1581915616989135,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14263916015625,0.8967655897140503,0.1759713143110275,0.1667818427085876,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1474914550781,0.795833945274353,0.1216792240738868,0.5496523976325989,287.1418151855469,284.95001220703125,294.7936706542969,293.9922180175781,294.7934265136719,297.5106811523437,287.1307067871094,1.0,0.2630148231983185,1.0,1.0,0.0,1.0,-1.4240604639053345,1.4240587949752808,1.6819403754197992e-06,1.0882771015167236,1.0,1.0,0.0,28.37262916564941,28.0,29243.5625,-0.0,237.62554931640625,1.0,281.5689697265625,283.3362731933594,297.0354919433594,299.0997009277344,293.1499938964844,293.1499938964844,281.54998779296875,35887.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700217127799988,1.0,0.0,0.0,3.990221977233887,3.9902493953704834,1.0623983826008043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.81640625,0.0,1944.7293701171875,1895.4371337890625,0.0,1382.6812744140625,0.9817176461219788,1.0,0.0,3.0,1.0,0.0
17736480,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11944580078125,0.8879777193069458,0.1600085645914077,0.1441502869129181,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.118896484375,0.9636178016662598,0.2005166113376617,0.1896929144859314,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1187438964844,0.9879492521286012,0.2281899601221084,0.1519352346658706,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1191711425781,0.918976068496704,0.1764820665121078,0.1671472042798996,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.12060546875,0.8132774233818054,0.121616892516613,0.5489965081214905,287.11871337890625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.5047302246094,287.11541748046875,1.0,0.2637259066104889,1.0,1.0,0.0,1.0,-1.4424781799316406,1.4424763917922974,1.7179728502014768e-06,1.0990346670150757,1.0,1.0,0.0,26.86910057067871,31.0,29425.646484375,-0.0,237.1167449951172,1.0,281.5565795898437,283.3211669921875,297.0130615234375,299.05224609375,293.1499938964844,293.1499938964844,281.25,35903.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693770885467529,1.0,0.0,0.0,3.991113185882568,3.991140604019165,1.062873025148292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.40576171875,0.0,1946.0328369140625,1895.4371337890625,0.0,1377.9747314453125,0.9819296002388,1.0,0.0,3.0,1.0,0.0
17736540,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.8849875330924988,0.1608403176069259,0.1449038535356521,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.9619799852371216,0.2024542838335037,0.1916202753782272,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.9902092814445496,0.2313055396080017,0.1555553972721099,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490966796875,0.916731595993042,0.1779704391956329,0.1686092615127563,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501953125,0.8086341023445129,0.1212619021534919,0.5476620197296143,286.9487609863281,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.4820861816406,286.94683837890625,1.0,0.2655000388622284,1.0,1.0,0.0,1.0,-1.4502261877059937,1.45022451877594,1.7347606444673147e-06,1.1050232648849487,1.0,1.0,0.0,27.38276481628418,34.0,30164.6875,-0.0,241.507553100586,1.0,281.2550354003906,283.06201171875,297.0169372558594,299.09588623046875,293.1499938964844,293.1499938964844,280.95001220703125,35942.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764416694641113,1.0,0.0,0.0,3.993285417556762,3.99331283569336,1.0640302434694604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.89892578125,0.0,1949.2117919921875,1895.4371337890625,0.0,1430.0274658203125,0.9824461936950684,1.0,0.0,3.0,1.0,0.0
