time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17736600,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.8849875330924988,0.1608403176069259,0.1449038535356521,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.9619799852371216,0.2024542838335037,0.1916202753782272,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.9902092814445496,0.2313055396080017,0.1555553972721099,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490966796875,0.916731595993042,0.1779704391956329,0.1686092615127563,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501953125,0.8086341023445129,0.1212619021534919,0.5476620197296143,286.9487609863281,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.4820861816406,286.94683837890625,1.0,0.2655000388622284,1.0,1.0,0.0,1.0,-1.4502261877059937,1.45022451877594,1.7347606444673147e-06,1.1050232648849487,1.0,1.0,0.0,27.38276481628418,34.0,30164.6875,-0.0,241.507553100586,1.0,281.2550354003906,283.06201171875,297.0169372558594,299.09588623046875,293.1499938964844,293.1499938964844,280.95001220703125,35942.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764416694641113,1.0,0.0,0.0,3.993285417556762,3.99331283569336,1.0640302434694604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.89892578125,0.0,1949.2117919921875,1895.4371337890625,0.0,1430.0274658203125,0.9824461936950684,1.0,0.0,3.0,1.0,0.0
17736660,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79168701171875,0.8781789541244507,0.1614405810832977,0.1455155313014984,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913513183594,0.9559636116027832,0.2042176574468612,0.1933553218841552,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79119873046875,0.9951427578926086,0.2328744083642959,0.1629043817520141,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7915344238281,0.9101163148880004,0.1792688816785812,0.1699075549840927,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7924194335937,0.8002749681472778,0.1207428723573684,0.5456646680831909,286.791259765625,284.95001220703125,294.8105773925781,294.0025634765625,294.8102722167969,297.4559631347656,286.7898254394531,1.0,0.268321692943573,1.0,1.0,0.0,1.0,-1.462289571762085,1.4622877836227417,1.761224098117964e-06,1.1144578456878662,1.0,1.0,0.0,28.301965713500977,37.0,30972.1015625,-0.0,248.52061462402344,1.0,280.9550476074219,282.809814453125,297.0233459472656,299.1482238769531,293.1499938964844,293.1499938964844,280.6499938964844,35966.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837477684020996,1.0,0.0,0.0,3.994574785232544,3.9946022033691406,1.0647174804034876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.609375,0.0,1951.1005859375,1895.4371337890625,0.0,1484.9300537109375,0.9827528595924376,1.0,0.0,3.0,1.0,0.0
17736720,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79168701171875,0.8781789541244507,0.1614405810832977,0.1455155313014984,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913513183594,0.9559636116027832,0.2042176574468612,0.1933553218841552,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79119873046875,0.9951427578926086,0.2328744083642959,0.1629043817520141,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7915344238281,0.9101163148880004,0.1792688816785812,0.1699075549840927,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7924194335937,0.8002749681472778,0.1207428723573684,0.5456646680831909,286.791259765625,284.95001220703125,294.8105773925781,294.0025634765625,294.8102722167969,297.4559631347656,286.7898254394531,1.0,0.268321692943573,1.0,1.0,0.0,1.0,-1.462289571762085,1.4622877836227417,1.761224098117964e-06,1.1144578456878662,1.0,1.0,0.0,28.301965713500977,37.0,30972.1015625,-0.0,248.52061462402344,1.0,280.9550476074219,282.809814453125,297.0233459472656,299.1482238769531,293.1499938964844,293.1499938964844,280.6499938964844,35966.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837477684020996,1.0,0.0,0.0,3.994574785232544,3.9946022033691406,1.0647174804034876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.609375,0.0,1951.1005859375,1895.4371337890625,0.0,1484.9300537109375,0.9827528595924376,1.0,0.0,3.0,1.0,0.0
17736780,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6203918457031,0.8560413122177124,0.1618203818798065,0.1459968239068985,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6197814941406,0.9305270314216614,0.2057530134916305,0.1949566453695297,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195373535156,0.974806308746338,0.2344150245189666,0.1639385223388672,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200866699219,0.8873096704483032,0.1803517639636993,0.1710776686668396,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6215515136719,0.7774530649185181,0.1200305968523025,0.5431197881698608,286.6196594238281,284.95001220703125,294.8192443847656,294.0078125,294.81890869140625,297.4310913085937,286.6166076660156,1.0,0.2714093029499054,1.0,1.0,0.0,1.0,-1.4631201028823853,1.463118314743042,1.7627729675950832e-06,1.1148303747177124,1.0,1.0,0.0,30.652671813964844,40.0,31615.099609375,-0.0,254.9325256347656,1.0,280.6548156738281,282.5480041503906,297.0285339355469,299.1952819824219,293.1499938964844,293.1499938964844,280.3500061035156,35979.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910845637321472,1.0,0.0,0.0,3.9953396320343018,3.9953670501708975,1.065125275090395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.89501953125,0.0,1952.2216796875,1895.4371337890625,0.0,1541.116943359375,0.9829347729682922,1.0,0.0,3.0,1.0,0.0
17736840,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6203918457031,0.8560413122177124,0.1618203818798065,0.1459968239068985,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6197814941406,0.9305270314216614,0.2057530134916305,0.1949566453695297,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195373535156,0.974806308746338,0.2344150245189666,0.1639385223388672,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200866699219,0.8873096704483032,0.1803517639636993,0.1710776686668396,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6215515136719,0.7774530649185181,0.1200305968523025,0.5431197881698608,286.6196594238281,284.95001220703125,294.8192443847656,294.0078125,294.81890869140625,297.4310913085937,286.6166076660156,1.0,0.2714093029499054,1.0,1.0,0.0,1.0,-1.4631201028823853,1.463118314743042,1.7627729675950832e-06,1.1148303747177124,1.0,1.0,0.0,30.652671813964844,40.0,31615.099609375,-0.0,254.9325256347656,1.0,280.6548156738281,282.5480041503906,297.0285339355469,299.1952819824219,293.1499938964844,293.1499938964844,280.3500061035156,35979.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910845637321472,1.0,0.0,0.0,3.9953396320343018,3.9953670501708975,1.065125275090395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.89501953125,0.0,1952.2216796875,1895.4371337890625,0.0,1541.116943359375,0.9829347729682922,1.0,0.0,3.0,1.0,0.0
17736900,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.518798828125,0.846097469329834,0.1619508266448974,0.1461778283119201,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155334472656,0.9184213876724244,0.2064471542835235,0.1956843584775924,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140686035156,0.9641833901405334,0.2352805733680725,0.1645677536725998,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5172119140625,0.8769656419754028,0.1808270215988159,0.1715963631868362,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240478515625,0.7669842839241028,0.119628794491291,0.5416123270988464,286.514892578125,284.95001220703125,294.8238830566406,294.0105895996094,294.8235168457031,297.4200134277344,286.4926147460937,1.0,0.2730529904365539,1.0,1.0,0.0,1.0,-1.4637794494628906,1.4637776613235474,1.7640709302213509e-06,1.1151922941207886,1.0,1.0,0.0,31.89460563659668,40.0,32215.455078125,-0.0,258.3024597167969,1.0,280.3909606933594,282.33477783203125,297.0587158203125,299.3198547363281,293.1499938964844,293.1499938964844,280.3500061035156,35984.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972775459289551,1.0,0.0,0.0,3.995596408843994,3.995623826980591,1.065262040356174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.896484375,0.0,1952.597900390625,1895.4371337890625,0.0,1589.3343505859375,0.9829958081245422,1.0,0.0,3.0,1.0,0.0
17736960,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443054199219,0.8363953828811646,0.1619997918605804,0.1462982296943664,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436340332031,0.9068073630332948,0.2070543020963668,0.1963423490524292,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4433898925781,0.9528447985649108,0.2360881268978119,0.165181428194046,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439697265625,0.8667904734611511,0.1812252849340438,0.1720537543296814,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4456481933594,0.7567999362945557,0.1191750690340995,0.5399186015129089,286.44354248046875,284.95001220703125,294.8287048339844,294.0134582519531,294.82830810546875,297.408935546875,286.4404602050781,1.0,0.2747294008731842,1.0,1.0,0.0,1.0,-1.4639668464660645,1.4639650583267212,1.7643486671659048e-06,1.1152056455612185,1.0,1.0,0.0,33.221195220947266,43.0,32251.3046875,-0.0,261.6864929199219,1.0,280.35406494140625,282.2848815917969,297.0323181152344,299.2372741699219,293.1499938964844,293.1499938964844,280.04998779296875,35988.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977686882019043,1.0,0.0,0.0,3.995793342590332,3.9958207607269287,1.0653672006810666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.205078125,0.0,1952.8868408203125,1895.4371337890625,0.0,1593.1884765625,0.9830427169799804,1.0,0.0,3.0,1.0,0.0
17737020,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27850341796875,0.8209771513938904,0.1620051264762878,0.1464350968599319,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773132324219,0.8895811438560486,0.2079771161079406,0.1973606795072555,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27685546875,0.933387041091919,0.2373825907707214,0.1661884188652038,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.8508002161979675,0.1818074285984039,0.1727441549301147,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28076171875,0.7409005165100098,0.1183459237217903,0.5367894768714905,286.27716064453125,284.95001220703125,294.8373413085937,294.01861572265625,294.8369445800781,297.3911437988281,286.2709655761719,1.0,0.2776177525520324,1.0,1.0,0.0,1.0,-1.4636355638504028,1.4636337757110596,1.763454633874062e-06,1.1147868633270264,1.0,1.0,0.0,35.59105682373047,43.0,32858.234375,-0.0,267.4493103027344,1.0,280.0599670410156,282.0294189453125,297.04498291015625,299.2987976074219,293.1499938964844,293.1499938964844,280.04998779296875,35992.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043331861495972,1.0,0.0,0.0,3.996030807495117,3.996058464050293,1.0654938478182885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.19384765625,0.0,1953.235107421875,1895.4371337890625,0.0,1645.116455078125,0.9830991625785828,1.0,0.0,3.0,1.0,0.0
17737080,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26983642578125,0.8182488679885864,0.1620011180639267,0.1464426815509796,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691345214844,0.8865886926651001,0.2081323713064193,0.1975226104259491,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.9298878908157348,0.2376078516244888,0.1663541793823242,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694702148437,0.8480556607246399,0.1819028705358505,0.1728499382734298,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2711486816406,0.738179087638855,0.1181909590959549,0.5361724495887756,286.26904296875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385314941406,297.3880615234375,286.2654113769531,1.0,0.2781372368335724,1.0,1.0,0.0,1.0,-1.4634243249893188,1.4634225368499756,1.7629683952691266e-06,1.1146018505096436,1.0,1.0,0.0,36.03525924682617,46.0,32860.77734375,-0.0,268.4654235839844,1.0,280.0559387207031,282.0238342285156,297.0344543457031,299.27667236328125,293.1499938964844,293.1499938964844,279.75,35992.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037054896354675,1.0,0.0,0.0,3.996062755584717,3.9960901737213135,1.065510787157109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.34130859375,0.0,1953.28173828125,1895.4371337890625,0.0,1640.1182861328125,0.9831067323684692,1.0,0.0,3.0,1.0,0.0
17737140,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.8005138635635376,0.1618468463420868,0.1464541405439376,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.8683350086212158,0.2090028822422027,0.1985155791044235,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.9087029695510864,0.2389120161533355,0.1673929244279861,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.8314575552940369,0.182400643825531,0.1734843105077743,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899353027344,0.7213966250419617,0.11708914488554,0.531935453414917,286.0881652832031,284.95001220703125,294.8500061035156,294.0260925292969,294.8495788574219,297.3681640625,286.0849914550781,1.0,0.2815501391887665,1.0,1.0,0.0,1.0,-1.461552977561951,1.4615511894226074,1.7587840375199448e-06,1.1130800247192385,1.0,1.0,0.0,39.01992034912109,49.0,33446.03515625,-0.0,275.0894775390625,1.0,279.7559814453125,281.75885009765625,297.0385131835937,299.31494140625,293.1499938964844,293.1499938964844,279.45001220703125,35995.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094146609306335,1.0,0.0,0.0,3.996223211288452,3.996250867843628,1.0655963933459134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.58544921875,0.0,1953.5172119140625,1895.4371337890625,0.0,1685.8291015625,0.9831449389457704,1.0,0.0,3.0,1.0,0.0
17737200,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.8005138635635376,0.1618468463420868,0.1464541405439376,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.8683350086212158,0.2090028822422027,0.1985155791044235,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.9087029695510864,0.2389120161533355,0.1673929244279861,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.8314575552940369,0.182400643825531,0.1734843105077743,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899353027344,0.7213966250419617,0.11708914488554,0.531935453414917,286.0881652832031,284.95001220703125,294.8500061035156,294.0260925292969,294.8495788574219,297.3681640625,286.0849914550781,1.0,0.2815501391887665,1.0,1.0,0.0,1.0,-1.461552977561951,1.4615511894226074,1.7587840375199448e-06,1.1130800247192385,1.0,1.0,0.0,39.01992034912109,49.0,33446.03515625,-0.0,275.0894775390625,1.0,279.7559814453125,281.75885009765625,297.0385131835937,299.31494140625,293.1499938964844,293.1499938964844,279.45001220703125,35995.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094146609306335,1.0,0.0,0.0,3.996223211288452,3.996250867843628,1.0655963933459134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.58544921875,0.0,1953.5172119140625,1895.4371337890625,0.0,1685.8291015625,0.9831449389457704,1.0,0.0,3.0,1.0,0.0
17737260,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.7836973667144775,0.1615630537271499,0.1463467180728912,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.8521500825881958,0.2096766978502273,0.1993236690759658,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8912220597267151,0.239991545677185,0.1682778000831604,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.8164258003234863,0.1827294081449508,0.1739601492881775,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.7047505378723145,0.1158768758177757,0.5272141098976135,285.9059143066406,284.95001220703125,294.8628234863281,294.0338134765625,294.8622741699219,297.3492126464844,285.9026184082031,1.0,0.2849099934101105,1.0,1.0,0.0,1.0,-1.4583603143692017,1.458358645439148,1.7517658079668763e-06,1.1105875968933103,1.0,1.0,0.0,42.12413787841797,52.0,34007.25390625,-0.0,281.4172058105469,1.0,279.4560546875,281.4925537109375,297.0439147949219,299.3537902832031,293.1499938964844,293.1499938964844,279.1499938964844,35997.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146528959274292,1.0,0.0,0.0,3.9963185787200928,3.9963459968566895,1.065647211362375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.4716796875,0.0,1953.656982421875,1895.4371337890625,0.0,1728.253662109375,0.9831675887107848,1.0,0.0,3.0,1.0,0.0
17737320,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.7836973667144775,0.1615630537271499,0.1463467180728912,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.8521500825881958,0.2096766978502273,0.1993236690759658,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8912220597267151,0.239991545677185,0.1682778000831604,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.8164258003234863,0.1827294081449508,0.1739601492881775,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.7047505378723145,0.1158768758177757,0.5272141098976135,285.9059143066406,284.95001220703125,294.8628234863281,294.0338134765625,294.8622741699219,297.3492126464844,285.9026184082031,1.0,0.2849099934101105,1.0,1.0,0.0,1.0,-1.4583603143692017,1.458358645439148,1.7517658079668763e-06,1.1105875968933103,1.0,1.0,0.0,42.12413787841797,52.0,34007.25390625,-0.0,281.4172058105469,1.0,279.4560546875,281.4925537109375,297.0439147949219,299.3537902832031,293.1499938964844,293.1499938964844,279.1499938964844,35997.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146528959274292,1.0,0.0,0.0,3.9963185787200928,3.9963459968566895,1.065647211362375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.4716796875,0.0,1953.656982421875,1895.4371337890625,0.0,1728.253662109375,0.9831675887107848,1.0,0.0,3.0,1.0,0.0
17737380,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.7684884071350098,0.1610928475856781,0.1460997611284256,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217712402344,0.8378996253013611,0.210163414478302,0.1999567300081253,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.8756166696548462,0.2408513277769088,0.169010579586029,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220764160156,0.8018883466720581,0.1828986406326294,0.1742869466543197,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236328125,0.6884447932243347,0.1145721226930618,0.5220681428909302,285.72174072265625,284.95001220703125,294.8782653808594,294.0433959960937,294.87762451171875,297.3312072753906,285.7183532714844,1.0,0.2881795763969421,1.0,1.0,0.0,1.0,-1.4539189338684082,1.453917145729065,1.7420511539967265e-06,1.1071383953094482,1.0,1.0,0.0,45.30659484863281,40.0,34546.36328125,-0.0,287.3614807128906,1.0,279.1561584472656,281.2249450683594,297.051513671875,299.3935241699219,293.1499938964844,293.1499938964844,278.8500061035156,35998.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194880247116089,1.0,0.0,0.0,3.99637508392334,3.996402740478516,1.065677452061209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.091796875,0.0,1953.739990234375,1895.4371337890625,0.0,1767.8109130859375,0.9831810593605042,1.0,0.0,3.0,1.0,0.0
17737440,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.7684884071350098,0.1610928475856781,0.1460997611284256,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217712402344,0.8378996253013611,0.210163414478302,0.1999567300081253,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.8756166696548462,0.2408513277769088,0.169010579586029,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220764160156,0.8018883466720581,0.1828986406326294,0.1742869466543197,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236328125,0.6884447932243347,0.1145721226930618,0.5220681428909302,285.72174072265625,284.95001220703125,294.8782653808594,294.0433959960937,294.87762451171875,297.3312072753906,285.7183532714844,1.0,0.2881795763969421,1.0,1.0,0.0,1.0,-1.4539189338684082,1.453917145729065,1.7420511539967265e-06,1.1071383953094482,1.0,1.0,0.0,45.30659484863281,40.0,34546.36328125,-0.0,287.3614807128906,1.0,279.1561584472656,281.2249450683594,297.051513671875,299.3935241699219,293.1499938964844,293.1499938964844,278.8500061035156,35998.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194880247116089,1.0,0.0,0.0,3.99637508392334,3.996402740478516,1.065677452061209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.091796875,0.0,1953.739990234375,1895.4371337890625,0.0,1767.8109130859375,0.9831810593605042,1.0,0.0,3.0,1.0,0.0
17737500,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.7674486041069031,0.1608000844717025,0.1458557099103927,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107788085937,0.8375459909439087,0.2103604078292846,0.2001620829105377,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092224121094,0.8754042387008667,0.2412308603525161,0.169290617108345,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125793457031,0.8013319373130798,0.1829448491334915,0.174347311258316,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.6864730715751648,0.113903634250164,0.519113302230835,285.6104736328125,284.95001220703125,294.886962890625,294.0488586425781,294.8862609863281,297.32275390625,285.5867919921875,1.0,0.2875503599643707,1.0,1.0,0.0,1.0,-1.4507347345352173,1.450732946395874,1.7350951111438917e-06,1.104652762413025,1.0,1.0,0.0,45.39719772338867,40.0,35070.703125,-0.0,286.1899719238281,1.0,278.8913269042969,281.00616455078125,297.0849914550781,299.51934814453125,293.1499938964844,293.1499938964844,278.8500061035156,35998.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245362997055054,1.0,0.0,0.0,3.996394157409668,3.9964215755462646,1.065687570189766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.3486328125,0.0,1953.767822265625,1895.4371337890625,0.0,1809.5054931640625,0.9831855893135072,1.0,0.0,3.0,1.0,0.0
17737560,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.533203125,0.7705011963844299,0.1604361534118652,0.1455180644989013,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323181152344,0.8414292335510254,0.2104867994785308,0.2002712488174438,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.531982421875,0.8799709677696228,0.2415242791175842,0.1694904267787933,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.8051809668540955,0.1829315572977066,0.1743206232786178,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.6883995532989502,0.1132040172815322,0.5158589482307434,285.5322570800781,284.95001220703125,294.8962707519531,294.05474853515625,294.8955383300781,297.31414794921875,285.52789306640625,1.0,0.2858061790466308,1.0,1.0,0.0,1.0,-1.446762204170227,1.4467605352401731,1.726423420223e-06,1.1015326976776123,1.0,1.0,0.0,44.46697616577149,28.0,35040.359375,-0.0,282.1654968261719,1.0,278.85430908203125,280.9521789550781,297.0630187988281,299.43560791015625,293.1499938964844,293.1499938964844,278.54998779296875,35999.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240527272224426,1.0,0.0,0.0,3.996408700942993,3.99643611907959,1.0656953008947312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.71337890625,0.0,1953.7891845703125,1895.4371337890625,0.0,1805.494384765625,0.983189046382904,1.0,0.0,3.0,1.0,0.0
17737620,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7870013117790222,0.1596769094467163,0.1447098851203918,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406066894531,0.8601237535476685,0.2106572985649109,0.2003178149461746,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.9011577367782592,0.2420183420181274,0.1697544008493423,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.8227123022079468,0.1828413903713226,0.1741138845682144,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.7017905712127686,0.1117890402674675,0.5088478326797485,285.3406066894531,284.95001220703125,294.91668701171875,294.0677795410156,294.9158630371094,297.2968444824219,285.33648681640625,1.0,0.2796098887920379,1.0,1.0,0.0,1.0,-1.4375009536743164,1.4374991655349731,1.7062700408132514e-06,1.0942120552062988,1.0,1.0,0.0,40.498680114746094,25.0,35486.44921875,-0.0,268.4599304199219,1.0,278.55633544921875,280.681640625,297.0717468261719,299.4712829589844,293.1499938964844,293.1499938964844,278.25,35999.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279741168022156,1.0,0.0,0.0,3.9964287281036377,3.9964561462402335,1.065705987457477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.5810546875,0.0,1953.8184814453125,1895.4371337890625,0.0,1838.1219482421875,0.9831937551498412,1.0,0.0,3.0,1.0,0.0
17737680,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7870013117790222,0.1596769094467163,0.1447098851203918,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406066894531,0.8601237535476685,0.2106572985649109,0.2003178149461746,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.9011577367782592,0.2420183420181274,0.1697544008493423,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.8227123022079468,0.1828413903713226,0.1741138845682144,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.7017905712127686,0.1117890402674675,0.5088478326797485,285.3406066894531,284.95001220703125,294.91668701171875,294.0677795410156,294.9158630371094,297.2968444824219,285.33648681640625,1.0,0.2796098887920379,1.0,1.0,0.0,1.0,-1.4375009536743164,1.4374991655349731,1.7062700408132514e-06,1.0942120552062988,1.0,1.0,0.0,40.498680114746094,25.0,35486.44921875,-0.0,268.4599304199219,1.0,278.55633544921875,280.681640625,297.0717468261719,299.4712829589844,293.1499938964844,293.1499938964844,278.25,35999.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279741168022156,1.0,0.0,0.0,3.9964287281036377,3.9964561462402335,1.065705987457477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.5810546875,0.0,1953.8184814453125,1895.4371337890625,0.0,1838.1219482421875,0.9831937551498412,1.0,0.0,3.0,1.0,0.0
17737740,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8053023815155029,0.1588967740535736,0.1438845247030258,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.8812851905822754,0.2106926441192627,0.2002457678318023,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.9262447357177734,0.2423571050167083,0.1699163019657135,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8411528468132019,0.1826448738574981,0.1738156229257583,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.7160569429397583,0.1103382334113121,0.5017211437225342,285.1456298828125,284.95001220703125,294.939453125,294.0824584960937,294.9385070800781,297.2793273925781,285.1414794921875,1.0,0.2738943099975586,1.0,1.0,0.0,1.0,-1.4277045726776123,1.4277029037475586,1.6850788142619422e-06,1.0864263772964478,1.0,1.0,0.0,36.7826042175293,25.0,35918.125,-0.0,255.3148803710937,1.0,278.2564697265625,280.4076538085937,297.0842590332031,299.5095520019531,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315213084220886,1.0,0.0,0.0,3.9964404106140137,3.9964680671691895,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.44140625,0.0,1953.8358154296875,1895.4371337890625,0.0,1867.8333740234373,0.9831966161727904,1.0,0.0,3.0,1.0,0.0
17737800,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8053023815155029,0.1588967740535736,0.1438845247030258,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.8812851905822754,0.2106926441192627,0.2002457678318023,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.9262447357177734,0.2423571050167083,0.1699163019657135,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8411528468132019,0.1826448738574981,0.1738156229257583,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.7160569429397583,0.1103382334113121,0.5017211437225342,285.1456298828125,284.95001220703125,294.939453125,294.0824584960937,294.9385070800781,297.2793273925781,285.1414794921875,1.0,0.2738943099975586,1.0,1.0,0.0,1.0,-1.4277045726776123,1.4277029037475586,1.6850788142619422e-06,1.0864263772964478,1.0,1.0,0.0,36.7826042175293,25.0,35918.125,-0.0,255.3148803710937,1.0,278.2564697265625,280.4076538085937,297.0842590332031,299.5095520019531,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315213084220886,1.0,0.0,0.0,3.9964404106140137,3.9964680671691895,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.44140625,0.0,1953.8358154296875,1895.4371337890625,0.0,1867.8333740234373,0.9831966161727904,1.0,0.0,3.0,1.0,0.0
17737860,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8195149898529053,0.15829998254776,0.1431853324174881,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8991202712059021,0.2108029574155807,0.2002044767141342,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9477642774581908,0.2428071945905685,0.1701123118400573,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.85675448179245,0.182524174451828,0.1735596507787704,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7262802720069885,0.1089695617556572,0.4949337542057037,285.0655517578125,284.95001220703125,294.9643859863281,294.0986633300781,294.96337890625,297.2647399902344,285.0635986328125,1.0,0.2694818675518036,1.0,1.0,0.0,1.0,-1.418594479560852,1.4185928106307983,1.6655154695399688e-06,1.0791736841201782,1.0,1.0,0.0,34.11883544921875,25.0,35986.0546875,-0.0,245.15640258789065,1.0,278.1517944335937,280.3050537109375,297.0773620605469,299.479248046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275339961051941,1.0,0.0,0.0,3.9964475631713854,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.1689453125,0.0,1953.8460693359373,1895.4371337890625,0.0,1834.44873046875,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
17737920,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8195149898529053,0.15829998254776,0.1431853324174881,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8991202712059021,0.2108029574155807,0.2002044767141342,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9477642774581908,0.2428071945905685,0.1701123118400573,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.85675448179245,0.182524174451828,0.1735596507787704,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7262802720069885,0.1089695617556572,0.4949337542057037,285.0655517578125,284.95001220703125,294.9643859863281,294.0986633300781,294.96337890625,297.2647399902344,285.0635986328125,1.0,0.2694818675518036,1.0,1.0,0.0,1.0,-1.418594479560852,1.4185928106307983,1.6655154695399688e-06,1.0791736841201782,1.0,1.0,0.0,34.11883544921875,25.0,35986.0546875,-0.0,245.15640258789065,1.0,278.1517944335937,280.3050537109375,297.0773620605469,299.479248046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275339961051941,1.0,0.0,0.0,3.9964475631713854,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.1689453125,0.0,1953.8460693359373,1895.4371337890625,0.0,1834.44873046875,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
17737980,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8316693902015686,0.1580351293087005,0.1427985429763794,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9157992601394652,0.2111606448888778,0.2004032880067825,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9655590057373048,0.2435413748025894,0.1705155223608017,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8710321187973022,0.182630255818367,0.1735261529684066,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7348730564117432,0.1078048348426818,0.4891017079353332,285.0561828613281,284.95001220703125,294.991455078125,294.1163330078125,294.9903564453125,297.2545166015625,285.0559997558594,1.0,0.2660708725452423,1.0,1.0,0.0,1.0,-1.4118101596832275,1.4118084907531738,1.6510745126652182e-06,1.0738040208816528,1.0,1.0,0.0,32.0877571105957,25.0,35909.82421875,-0.0,237.55758666992188,1.0,278.1499328613281,280.2976989746094,297.0882263183594,299.465087890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214939594268799,1.0,0.0,0.0,3.996451616287232,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.47216796875,0.0,1953.8521728515625,1895.4371337890625,0.0,1784.3310546875,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
17738040,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8316693902015686,0.1580351293087005,0.1427985429763794,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9157992601394652,0.2111606448888778,0.2004032880067825,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9655590057373048,0.2435413748025894,0.1705155223608017,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8710321187973022,0.182630255818367,0.1735261529684066,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7348730564117432,0.1078048348426818,0.4891017079353332,285.0561828613281,284.95001220703125,294.991455078125,294.1163330078125,294.9903564453125,297.2545166015625,285.0559997558594,1.0,0.2660708725452423,1.0,1.0,0.0,1.0,-1.4118101596832275,1.4118084907531738,1.6510745126652182e-06,1.0738040208816528,1.0,1.0,0.0,32.0877571105957,25.0,35909.82421875,-0.0,237.55758666992188,1.0,278.1499328613281,280.2976989746094,297.0882263183594,299.465087890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214939594268799,1.0,0.0,0.0,3.996451616287232,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.47216796875,0.0,1953.8521728515625,1895.4371337890625,0.0,1784.3310546875,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
17738100,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.837278425693512,0.1580053716897964,0.1427194327116012,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9239907264709472,0.211420327425003,0.2005984187126159,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.973068356513977,0.2439894825220108,0.1707915812730789,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8776835203170776,0.1827613413333892,0.1736001372337341,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7387463450431824,0.107300579547882,0.4865979552268982,285.0560913085937,284.95001220703125,295.0057678222656,294.12567138671875,295.004638671875,297.25079345703125,285.0560913085937,1.0,0.2647116780281067,1.0,1.0,0.0,1.0,-1.4093642234802246,1.409362554550171,1.645915062908898e-06,1.0718953609466553,1.0,1.0,0.0,31.259599685668945,25.0,35890.578125,-0.0,234.6048583984375,1.0,278.1499938964844,280.2965393066406,297.1026306152344,299.4758605957031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196080088615417,1.0,0.0,0.0,3.996453046798706,3.996480464935303,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.42041015625,0.0,1953.8541259765625,1895.4371337890625,0.0,1768.79736328125,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
17738160,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8426219820976257,0.1580079048871994,0.1426793038845062,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9318004846572876,0.2117042541503906,0.2008258998394012,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9797436594963074,0.2444571107625961,0.1710889637470245,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8840102553367615,0.1829181313514709,0.1737071424722671,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7423734068870544,0.1068273037672042,0.4842686057090759,285.0570068359375,284.95001220703125,295.0205383300781,294.1353454589844,295.0193786621094,297.24755859375,285.05718994140625,1.0,0.2635133564472198,1.0,1.0,0.0,1.0,-1.4072777032852173,1.4072760343551636,1.6415522168244934e-06,1.070298194885254,1.0,1.0,0.0,30.52606964111328,25.0,35879.07421875,-0.0,232.0290679931641,1.0,278.1499938964844,280.2958068847656,297.1175537109375,299.4891052246094,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182642221450806,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.05419921875,0.0,1953.8555908203125,1895.4371337890625,0.0,1757.7635498046875,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17738220,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8524282574653625,0.1580786108970642,0.1426779478788375,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9457242488861084,0.2123158127069473,0.2013421356678009,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9907736778259276,0.2454210221767425,0.1717189252376556,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8955243825912476,0.1832822412252426,0.1739879101514816,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.748813271522522,0.1059504747390747,0.4800059497356415,285.0611877441406,284.95001220703125,295.051513671875,294.1556396484375,295.0502624511719,297.2420959472656,285.0616455078125,1.0,0.2615199387073517,1.0,1.0,0.0,1.0,-1.4038714170455933,1.4038697481155396,1.6345848052878864e-06,1.0678333044052124,1.0,1.0,0.0,29.30694961547852,25.0,35873.4453125,-0.0,227.7880401611328,1.0,278.1499938964844,280.29541015625,297.1458740234375,299.5169677734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166102528572083,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.67919921875,0.0,1953.8577880859373,1895.4371337890625,0.0,1744.2222900390625,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17738280,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8524282574653625,0.1580786108970642,0.1426779478788375,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9457242488861084,0.2123158127069473,0.2013421356678009,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9907736778259276,0.2454210221767425,0.1717189252376556,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8955243825912476,0.1832822412252426,0.1739879101514816,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.748813271522522,0.1059504747390747,0.4800059497356415,285.0611877441406,284.95001220703125,295.051513671875,294.1556396484375,295.0502624511719,297.2420959472656,285.0616455078125,1.0,0.2615199387073517,1.0,1.0,0.0,1.0,-1.4038714170455933,1.4038697481155396,1.6345848052878864e-06,1.0678333044052124,1.0,1.0,0.0,29.30694961547852,25.0,35873.4453125,-0.0,227.7880401611328,1.0,278.1499938964844,280.29541015625,297.1458740234375,299.5169677734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166102528572083,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.67919921875,0.0,1953.8577880859373,1895.4371337890625,0.0,1744.2222900390625,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17738340,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8598261475563049,0.1582059115171432,0.1427512913942337,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9557563066482544,0.2129538357257843,0.2019084841012954,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.99776691198349,0.2465590685606002,0.1720532476902008,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9041625261306764,0.1836838722229004,0.1743286848068237,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7531278729438782,0.1051415055990219,0.476157546043396,285.0660705566406,284.95001220703125,295.0842590332031,294.1771545410156,295.0829467773437,297.2381286621094,285.06640625,1.0,0.2599217593669891,1.0,1.0,0.0,1.0,-1.3998781442642212,1.399876594543457,1.6265462363662664e-06,1.065051555633545,1.0,1.0,0.0,28.46078491210937,28.0,35862.0859375,-0.0,224.38262939453125,1.0,278.1499938964844,280.2947998046875,297.1714782714844,299.54296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156585454940796,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.70703125,0.0,1953.8590087890625,1895.4371337890625,0.0,1736.4501953125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17738400,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8598261475563049,0.1582059115171432,0.1427512913942337,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9557563066482544,0.2129538357257843,0.2019084841012954,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.99776691198349,0.2465590685606002,0.1720532476902008,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9041625261306764,0.1836838722229004,0.1743286848068237,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7531278729438782,0.1051415055990219,0.476157546043396,285.0660705566406,284.95001220703125,295.0842590332031,294.1771545410156,295.0829467773437,297.2381286621094,285.06640625,1.0,0.2599217593669891,1.0,1.0,0.0,1.0,-1.3998781442642212,1.399876594543457,1.6265462363662664e-06,1.065051555633545,1.0,1.0,0.0,28.46078491210937,28.0,35862.0859375,-0.0,224.38262939453125,1.0,278.1499938964844,280.2947998046875,297.1714782714844,299.54296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156585454940796,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.70703125,0.0,1953.8590087890625,1895.4371337890625,0.0,1736.4501953125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17738460,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8571451902389526,0.1583530455827713,0.1428902447223663,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9531899094581604,0.2135857045650482,0.202519953250885,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9972572922706604,0.2482055723667144,0.17349873483181,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.90160071849823,0.1840896159410476,0.1747239381074905,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7488452196121216,0.1043706834316253,0.4727068543434143,285.0681457519531,284.95001220703125,295.1186828613281,294.1997985839844,295.1172790527344,297.2366027832031,285.0682983398437,1.0,0.2596338987350464,1.0,1.0,0.0,1.0,-1.3942532539367676,1.394251585006714,1.6150418105098652e-06,1.0608994960784912,1.0,1.0,0.0,28.685300827026367,31.0,35820.67578125,-0.0,223.49696350097656,1.0,278.1499938964844,280.2924499511719,297.1951904296875,299.5653991699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147670984268188,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.90673828125,0.0,1953.85986328125,1895.4371337890625,0.0,1729.183837890625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
