time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17738520,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8571451902389526,0.1583530455827713,0.1428902447223663,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9531899094581604,0.2135857045650482,0.202519953250885,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9972572922706604,0.2482055723667144,0.17349873483181,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.90160071849823,0.1840896159410476,0.1747239381074905,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7488452196121216,0.1043706834316253,0.4727068543434143,285.0681457519531,284.95001220703125,295.1186828613281,294.1997985839844,295.1172790527344,297.2366027832031,285.0682983398437,1.0,0.2596338987350464,1.0,1.0,0.0,1.0,-1.3942532539367676,1.394251585006714,1.6150418105098652e-06,1.0608994960784912,1.0,1.0,0.0,28.685300827026367,31.0,35820.67578125,-0.0,223.49696350097656,1.0,278.1499938964844,280.2924499511719,297.1951904296875,299.5653991699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147670984268188,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.90673828125,0.0,1953.85986328125,1895.4371337890625,0.0,1729.183837890625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17738580,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8545470833778381,0.1585636138916015,0.1430768966674804,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9505821466445924,0.2142483294010162,0.2031495422124862,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9955120086669922,0.2487096339464187,0.1741004139184951,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8990685343742371,0.1845351010560989,0.1751472651958465,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7447183132171631,0.1036533489823341,0.4695009887218475,285.0879821777344,284.95001220703125,295.1546936035156,294.22344970703125,295.1532592773437,297.2313537597656,285.0896911621094,1.0,0.2608008086681366,1.0,1.0,0.0,1.0,-1.3990089893341064,1.3990074396133425,1.6252785144388326e-06,1.0649402141571045,1.0,1.0,0.0,29.09477806091309,34.0,35975.1953125,-0.0,225.26950073242188,1.0,278.1499938964844,280.3011169433594,297.2212829589844,299.5973205566406,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143644094467163,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.71728515625,0.0,1953.8603515625,1895.4371337890625,0.0,1725.905517578125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17738640,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8545470833778381,0.1585636138916015,0.1430768966674804,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9505821466445924,0.2142483294010162,0.2031495422124862,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9955120086669922,0.2487096339464187,0.1741004139184951,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8990685343742371,0.1845351010560989,0.1751472651958465,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7447183132171631,0.1036533489823341,0.4695009887218475,285.0879821777344,284.95001220703125,295.1546936035156,294.22344970703125,295.1532592773437,297.2313537597656,285.0896911621094,1.0,0.2608008086681366,1.0,1.0,0.0,1.0,-1.3990089893341064,1.3990074396133425,1.6252785144388326e-06,1.0649402141571045,1.0,1.0,0.0,29.09477806091309,34.0,35975.1953125,-0.0,225.26950073242188,1.0,278.1499938964844,280.3011169433594,297.2212829589844,299.5973205566406,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143644094467163,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.71728515625,0.0,1953.8603515625,1895.4371337890625,0.0,1725.905517578125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17738700,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8481531739234924,0.1586726009845733,0.1432025134563446,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.9426385164260864,0.2145745754241943,0.2034896463155746,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.9896724224090576,0.2490616291761398,0.1743290275335312,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8920685052871704,0.184756189584732,0.1753870397806167,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.7383897304534912,0.1032948791980743,0.4680335223674774,285.0942077636719,284.95001220703125,295.1732482910156,294.23565673828125,295.1717834472656,297.2290954589844,285.0951843261719,1.0,0.2615928947925567,1.0,1.0,0.0,1.0,-1.39751935005188,1.3975176811218262,1.6222635395024554e-06,1.0638771057128906,1.0,1.0,0.0,29.833711624145508,34.0,35985.5625,-0.0,226.59158325195312,1.0,278.1499938964844,280.3019714355469,297.2342529296875,299.6122741699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142866849899292,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.46044921875,0.0,1953.860595703125,1895.4371337890625,0.0,1725.2730712890625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17738760,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.841881275177002,0.1587854325771331,0.1433325707912445,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9345122575759888,0.2148965150117874,0.2038272023200988,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.9834855794906616,0.2494583129882812,0.1746097356081009,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.8851122260093689,0.1849760860204696,0.175627127289772,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.7321786880493164,0.1029413715004921,0.4665896892547607,285.1002197265625,284.95001220703125,295.1921691894531,294.2480773925781,295.190673828125,297.22711181640625,285.10125732421875,1.0,0.2625745832920074,1.0,1.0,0.0,1.0,-1.396972417831421,1.3969707489013672,1.621220235392684e-06,1.0635517835617063,1.0,1.0,0.0,30.6292667388916,37.0,36011.015625,-0.0,228.27243041992188,1.0,278.1499938964844,280.303466796875,297.2469177246094,299.6266784667969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141924500465393,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.0927734375,0.0,1953.8607177734373,1895.4371337890625,0.0,1724.50634765625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17738820,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8287227153778076,0.1590237021446228,0.1436130553483963,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.9168996214866638,0.2155300229787826,0.2045024633407592,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.9688335061073304,0.2502976655960083,0.1752342283725738,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.8703587651252747,0.1854129135608673,0.1761146634817123,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7190500497817993,0.1022539287805557,0.4638286232948303,285.1134033203125,284.95001220703125,295.23101806640625,294.2735900878906,295.2294616699219,297.22027587890625,285.1145935058594,1.0,0.264908492565155,1.0,1.0,0.0,1.0,-1.396140217781067,1.3961386680603027,1.6196812566704466e-06,1.0631057024002075,1.0,1.0,0.0,32.492374420166016,40.0,36069.390625,-0.0,232.3779144287109,1.0,278.1499938964844,280.3069152832031,297.2724914550781,299.6557922363281,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139741778373718,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.12646484375,0.0,1953.86083984375,1895.4371337890625,0.0,1722.7313232421875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17738880,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8287227153778076,0.1590237021446228,0.1436130553483963,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.9168996214866638,0.2155300229787826,0.2045024633407592,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.9688335061073304,0.2502976655960083,0.1752342283725738,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.8703587651252747,0.1854129135608673,0.1761146634817123,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7190500497817993,0.1022539287805557,0.4638286232948303,285.1134033203125,284.95001220703125,295.23101806640625,294.2735900878906,295.2294616699219,297.22027587890625,285.1145935058594,1.0,0.264908492565155,1.0,1.0,0.0,1.0,-1.396140217781067,1.3961386680603027,1.6196812566704466e-06,1.0631057024002075,1.0,1.0,0.0,32.492374420166016,40.0,36069.390625,-0.0,232.3779144287109,1.0,278.1499938964844,280.3069152832031,297.2724914550781,299.6557922363281,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139741778373718,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.12646484375,0.0,1953.86083984375,1895.4371337890625,0.0,1722.7313232421875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17738940,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8153667449951172,0.1592808961868286,0.1439200937747955,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.9001621603965759,0.2161532044410705,0.2051780819892883,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.9520522356033324,0.2511561512947082,0.1758922785520553,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.8557079434394836,0.1858481615781784,0.176611065864563,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.7047800421714783,0.1015956625342369,0.4612441658973694,285.1278076171875,284.95001220703125,295.2710876464844,294.29986572265625,295.2695007324219,297.2113342285156,285.1291198730469,1.0,0.26762256026268,1.0,1.0,0.0,1.0,-1.395602822303772,1.3956012725830078,1.6187592564165243e-06,1.0628914833068848,1.0,1.0,0.0,34.63930892944336,43.0,36135.765625,-0.0,237.26808166503903,1.0,278.1499938964844,280.31085205078125,297.2987670898437,299.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137504816055298,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.97021484375,0.0,1953.8609619140625,1895.4371337890625,0.0,1720.9130859375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17739000,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8153667449951172,0.1592808961868286,0.1439200937747955,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.9001621603965759,0.2161532044410705,0.2051780819892883,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.9520522356033324,0.2511561512947082,0.1758922785520553,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.8557079434394836,0.1858481615781784,0.176611065864563,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.7047800421714783,0.1015956625342369,0.4612441658973694,285.1278076171875,284.95001220703125,295.2710876464844,294.29986572265625,295.2695007324219,297.2113342285156,285.1291198730469,1.0,0.26762256026268,1.0,1.0,0.0,1.0,-1.395602822303772,1.3956012725830078,1.6187592564165243e-06,1.0628914833068848,1.0,1.0,0.0,34.63930892944336,43.0,36135.765625,-0.0,237.26808166503903,1.0,278.1499938964844,280.31085205078125,297.2987670898437,299.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137504816055298,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.97021484375,0.0,1953.8609619140625,1895.4371337890625,0.0,1720.9130859375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17739060,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.8015952110290527,0.1595617830753326,0.1442558914422989,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.884769082069397,0.2167677581310272,0.2058538347482681,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.9343081116676332,0.2520092725753784,0.1765568256378173,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.8418840765953064,0.1862834990024566,0.1771159470081329,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.6902182698249817,0.1009624674916267,0.45882049202919,285.1432800292969,284.95001220703125,295.31231689453125,294.3268737792969,295.3106994628906,297.20361328125,285.1446533203125,1.0,0.2706307470798492,1.0,1.0,0.0,1.0,-1.395311713218689,1.3953101634979248,1.6183573734451784e-06,1.0628761053085327,1.0,1.0,0.0,37.01321792602539,46.0,36209.13671875,-0.0,242.790756225586,1.0,278.1499938964844,280.3152160644531,297.3258972167969,299.7173767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135607600212097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.54931640625,0.0,1953.861083984375,1895.4371337890625,0.0,1719.3709716796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17739120,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.8015952110290527,0.1595617830753326,0.1442558914422989,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.884769082069397,0.2167677581310272,0.2058538347482681,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.9343081116676332,0.2520092725753784,0.1765568256378173,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.8418840765953064,0.1862834990024566,0.1771159470081329,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.6902182698249817,0.1009624674916267,0.45882049202919,285.1432800292969,284.95001220703125,295.31231689453125,294.3268737792969,295.3106994628906,297.20361328125,285.1446533203125,1.0,0.2706307470798492,1.0,1.0,0.0,1.0,-1.395311713218689,1.3953101634979248,1.6183573734451784e-06,1.0628761053085327,1.0,1.0,0.0,37.01321792602539,46.0,36209.13671875,-0.0,242.790756225586,1.0,278.1499938964844,280.3152160644531,297.3258972167969,299.7173767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135607600212097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.54931640625,0.0,1953.861083984375,1895.4371337890625,0.0,1719.3709716796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17739180,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.7882160544395447,0.1598862409591674,0.1446325629949569,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.870367705821991,0.217375636100769,0.2065294981002807,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.91708505153656,0.2528489828109741,0.1772181540727615,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.8291364312171936,0.1867204904556274,0.177628755569458,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.6764452457427979,0.1003512665629386,0.4565311670303345,285.1596374511719,284.95001220703125,295.3545837402344,294.3544921875,295.3529357910156,297.1964416503906,285.1611022949219,1.0,0.2738543450832367,1.0,1.0,0.0,1.0,-1.3952363729476929,1.3952348232269287,1.618415240045579e-06,1.0630395412445068,1.0,1.0,0.0,39.56097030639648,49.0,36288.56640625,0.0,248.8102264404297,1.0,278.1499938964844,280.3199462890625,297.3537292480469,299.7499694824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71341872215271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.76318359375,0.0,1953.861083984375,1895.4371337890625,0.0,1718.217529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739240,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.7882160544395447,0.1598862409591674,0.1446325629949569,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.870367705821991,0.217375636100769,0.2065294981002807,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.91708505153656,0.2528489828109741,0.1772181540727615,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.8291364312171936,0.1867204904556274,0.177628755569458,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.6764452457427979,0.1003512665629386,0.4565311670303345,285.1596374511719,284.95001220703125,295.3545837402344,294.3544921875,295.3529357910156,297.1964416503906,285.1611022949219,1.0,0.2738543450832367,1.0,1.0,0.0,1.0,-1.3952363729476929,1.3952348232269287,1.618415240045579e-06,1.0630395412445068,1.0,1.0,0.0,39.56097030639648,49.0,36288.56640625,0.0,248.8102264404297,1.0,278.1499938964844,280.3199462890625,297.3537292480469,299.7499694824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71341872215271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.76318359375,0.0,1953.861083984375,1895.4371337890625,0.0,1718.217529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739300,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.7819604277610779,0.1600792855024337,0.1448457837104797,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8636733293533325,0.2176780700683593,0.2068674266338348,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.909213662147522,0.2532639801502228,0.1775467693805694,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.8231537938117981,0.1869398951530456,0.1778876185417175,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.6699963808059692,0.1000522673130035,0.4554249048233032,285.1681213378906,284.95001220703125,295.3760986328125,294.3684997558594,295.3743896484375,297.193115234375,285.16961669921875,1.0,0.2755186557769775,1.0,1.0,0.0,1.0,-1.395274996757507,1.3952733278274536,1.6186077118618414e-06,1.0631855726242063,1.0,1.0,0.0,40.87950134277344,49.0,36330.328125,0.0,251.9564971923828,1.0,278.1499938964844,280.32244873046875,297.3678283691406,299.7665710449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133613228797913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.0791015625,0.0,1953.861083984375,1895.4371337890625,0.0,1717.751220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7760242819786072,0.1603010892868042,0.1450836062431335,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.8573192954063416,0.2179798036813736,0.2072055339813232,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.902079164981842,0.2536754012107849,0.1778736263513565,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.8173521757125854,0.1871602088212967,0.1781482696533203,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.6638613343238831,0.0997580215334892,0.4543449878692627,285.17681884765625,284.95001220703125,295.3977966308594,294.3826599121094,295.3960876464844,297.1899719238281,285.1783752441406,1.0,0.2772144675254822,1.0,1.0,0.0,1.0,-1.3953757286071775,1.395374059677124,1.61893410677294e-06,1.0633846521377563,1.0,1.0,0.0,42.22420883178711,52.0,36373.74609375,0.0,255.19015502929688,1.0,278.1499938964844,280.32501220703125,297.3821105957031,299.783447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133167386054993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.56201171875,0.0,1953.861083984375,1895.4371337890625,0.0,1717.3892822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739420,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.7651118636131287,0.1608260720968246,0.1456353813409805,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.8455849289894104,0.218582808971405,0.2078834027051925,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8890776038169861,0.2544884979724884,0.1785222142934799,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.8059775829315186,0.1876051723957061,0.1786758452653885,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.6525405645370483,0.0991843938827514,0.4522652328014374,285.1949157714844,284.95001220703125,295.4418334960937,294.4112854003906,295.44012451171875,297.1841735839844,285.196533203125,1.0,0.2806873619556427,1.0,1.0,0.0,1.0,-1.3957676887512207,1.395766019821167,1.619995146029396e-06,1.0639426708221436,1.0,1.0,0.0,44.98396682739258,40.0,36465.3671875,0.0,261.9040832519531,1.0,278.1499938964844,280.3304748535156,297.4109802246094,299.81787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132705450057983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.0126953125,0.0,1953.861083984375,1895.4371337890625,0.0,1717.014404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739480,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.7651118636131287,0.1608260720968246,0.1456353813409805,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.8455849289894104,0.218582808971405,0.2078834027051925,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8890776038169861,0.2544884979724884,0.1785222142934799,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.8059775829315186,0.1876051723957061,0.1786758452653885,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.6525405645370483,0.0991843938827514,0.4522652328014374,285.1949157714844,284.95001220703125,295.4418334960937,294.4112854003906,295.44012451171875,297.1841735839844,285.196533203125,1.0,0.2806873619556427,1.0,1.0,0.0,1.0,-1.3957676887512207,1.395766019821167,1.619995146029396e-06,1.0639426708221436,1.0,1.0,0.0,44.98396682739258,40.0,36465.3671875,0.0,261.9040832519531,1.0,278.1499938964844,280.3304748535156,297.4109802246094,299.81787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132705450057983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.0126953125,0.0,1953.861083984375,1895.4371337890625,0.0,1717.014404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739540,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.7710670232772827,0.1614169627428054,0.1460941284894943,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.8517272472381592,0.2191962897777557,0.2084098309278488,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.8961214423179626,0.2553063035011291,0.1790547668933868,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.8119223713874817,0.1880643665790558,0.1790554225444793,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.6556030511856079,0.0986332669854164,0.4495191574096679,285.2113342285156,284.95001220703125,295.486572265625,294.4403076171875,295.4847717285156,297.1788330078125,285.212646484375,1.0,0.2785588502883911,1.0,1.0,0.0,1.0,-1.3947488069534302,1.394747257232666,1.6181082855837303e-06,1.0633922815322876,1.0,1.0,0.0,43.74346923828125,28.0,36532.69921875,0.0,258.54229736328125,1.0,278.1499938964844,280.3346252441406,297.4398498535156,299.8515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131900191307068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1716.3604736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739600,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.7710670232772827,0.1614169627428054,0.1460941284894943,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.8517272472381592,0.2191962897777557,0.2084098309278488,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.8961214423179626,0.2553063035011291,0.1790547668933868,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.8119223713874817,0.1880643665790558,0.1790554225444793,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.6556030511856079,0.0986332669854164,0.4495191574096679,285.2113342285156,284.95001220703125,295.486572265625,294.4403076171875,295.4847717285156,297.1788330078125,285.212646484375,1.0,0.2785588502883911,1.0,1.0,0.0,1.0,-1.3947488069534302,1.394747257232666,1.6181082855837303e-06,1.0633922815322876,1.0,1.0,0.0,43.74346923828125,28.0,36532.69921875,0.0,258.54229736328125,1.0,278.1499938964844,280.3346252441406,297.4398498535156,299.8515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131900191307068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1716.3604736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739660,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.7927123308181763,0.1621236354112625,0.1465399414300918,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.8746578097343445,0.2198393791913986,0.208837479352951,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.9228830933570862,0.2561430931091308,0.1795069724321365,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8325157761573792,0.1885605901479721,0.179343044757843,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.6719377040863037,0.0981358438730239,0.4464094340801239,285.2255859375,284.95001220703125,295.53192138671875,294.4696044921875,295.53009033203125,297.1741638183594,285.2267761230469,1.0,0.2726616561412811,1.0,1.0,0.0,1.0,-1.392952561378479,1.3929510116577148,1.6145852441695752e-06,1.0622152090072632,1.0,1.0,0.0,39.363800048828125,25.0,36584.92578125,0.0,247.4293975830078,1.0,278.1499938964844,280.3377990722656,297.4685974121094,299.8839416503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129820585250854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.45458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1714.6722412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739720,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.7927123308181763,0.1621236354112625,0.1465399414300918,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.8746578097343445,0.2198393791913986,0.208837479352951,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.9228830933570862,0.2561430931091308,0.1795069724321365,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8325157761573792,0.1885605901479721,0.179343044757843,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.6719377040863037,0.0981358438730239,0.4464094340801239,285.2255859375,284.95001220703125,295.53192138671875,294.4696044921875,295.53009033203125,297.1741638183594,285.2267761230469,1.0,0.2726616561412811,1.0,1.0,0.0,1.0,-1.392952561378479,1.3929510116577148,1.6145852441695752e-06,1.0622152090072632,1.0,1.0,0.0,39.363800048828125,25.0,36584.92578125,0.0,247.4293975830078,1.0,278.1499938964844,280.3377990722656,297.4685974121094,299.8839416503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129820585250854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.45458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1714.6722412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739780,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.8159714341163635,0.1629368215799331,0.1471032351255417,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.9002864360809326,0.2205118983983993,0.2093123942613601,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408447265625,0.9532517790794371,0.2569979727268219,0.1799861043691635,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.8550683856010437,0.1890933215618133,0.1796849966049194,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.6903050541877747,0.0976909026503562,0.4436333179473877,285.24072265625,284.95001220703125,295.5777893066406,294.4991455078125,295.5759582519531,297.1698608398437,285.2420959472656,1.0,0.2676852643489837,1.0,1.0,0.0,1.0,-1.391852617263794,1.3918510675430298,1.6125137562994496e-06,1.0615806579589844,1.0,1.0,0.0,35.44857406616211,25.0,36649.99609375,0.0,237.717041015625,1.0,278.1499938964844,280.34161376953125,297.4978332519531,299.9169006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126984596252441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.48388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1712.3714599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739840,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.8159714341163635,0.1629368215799331,0.1471032351255417,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.9002864360809326,0.2205118983983993,0.2093123942613601,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408447265625,0.9532517790794371,0.2569979727268219,0.1799861043691635,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.8550683856010437,0.1890933215618133,0.1796849966049194,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.6903050541877747,0.0976909026503562,0.4436333179473877,285.24072265625,284.95001220703125,295.5777893066406,294.4991455078125,295.5759582519531,297.1698608398437,285.2420959472656,1.0,0.2676852643489837,1.0,1.0,0.0,1.0,-1.391852617263794,1.3918510675430298,1.6125137562994496e-06,1.0615806579589844,1.0,1.0,0.0,35.44857406616211,25.0,36649.99609375,0.0,237.717041015625,1.0,278.1499938964844,280.34161376953125,297.4978332519531,299.9169006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126984596252441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.48388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1712.3714599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739900,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.82573002576828,0.1633681058883667,0.147424891591072,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.912266969680786,0.2208538055419922,0.2095734477043151,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9657267928123474,0.2574281990528106,0.1802410185337066,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.8655151724815369,0.18936687707901,0.179881140589714,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.6984391212463379,0.0974786877632141,0.4423804879188537,285.2489318847656,284.95001220703125,295.60089111328125,294.51397705078125,295.5990295410156,297.16778564453125,285.2504272460937,1.0,0.2657912969589233,1.0,1.0,0.0,1.0,-1.3915884494781494,1.3915867805480957,1.61207412929798e-06,1.061488151550293,1.0,1.0,0.0,33.93971252441406,25.0,36688.1875,0.0,234.04049682617188,1.0,278.1499938964844,280.3438720703125,297.5126647949219,299.9339294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125689387321472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.53662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1711.321533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739960,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.8346104025840759,0.1638194471597671,0.147774189710617,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.9240158796310424,0.2211995422840118,0.2098481506109237,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.9762088060379028,0.257860004901886,0.1805043816566467,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.8752198219299316,0.1896453499794006,0.1800920665264129,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568664550781,0.7057299613952637,0.0972731485962867,0.4412072598934173,285.2576599121094,284.95001220703125,295.6240539550781,294.52880859375,295.6221923828125,297.165771484375,285.2592163085937,1.0,0.2641881108283996,1.0,1.0,0.0,1.0,-1.391498327255249,1.391496658325195,1.6119960264404654e-06,1.0615310668945312,1.0,1.0,0.0,32.67920684814453,25.0,36730.01953125,0.0,231.02056884765625,1.0,278.1499938964844,280.3463439941406,297.5276794433594,299.95135498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124670147895813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1710.4949951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740020,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759094238281,0.8510389924049377,0.164778247475624,0.1485415995121002,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.9453029036521912,0.2219010293483734,0.2104267477989196,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.9927372932434082,0.2587289214134216,0.1810490489006042,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27606201171875,0.8929687142372131,0.1902147680521011,0.1805456280708313,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.7180299758911133,0.0968774482607841,0.4390274286270141,285.276123046875,284.95001220703125,295.67059326171875,294.5585632324219,295.6687316894531,297.1618347167969,285.2777709960937,1.0,0.2616433203220367,1.0,1.0,0.0,1.0,-1.3916927576065063,1.3916912078857422,1.612609935364162e-06,1.0618999004364014,1.0,1.0,0.0,30.65643310546875,25.0,36821.30078125,0.0,226.30569458007807,1.0,278.1499938964844,280.3517761230469,297.557861328125,299.98699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123485803604126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1709.5350341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740080,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759094238281,0.8510389924049377,0.164778247475624,0.1485415995121002,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.9453029036521912,0.2219010293483734,0.2104267477989196,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.9927372932434082,0.2587289214134216,0.1810490489006042,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27606201171875,0.8929687142372131,0.1902147680521011,0.1805456280708313,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.7180299758911133,0.0968774482607841,0.4390274286270141,285.276123046875,284.95001220703125,295.67059326171875,294.5585632324219,295.6687316894531,297.1618347167969,285.2777709960937,1.0,0.2616433203220367,1.0,1.0,0.0,1.0,-1.3916927576065063,1.3916912078857422,1.612609935364162e-06,1.0618999004364014,1.0,1.0,0.0,30.65643310546875,25.0,36821.30078125,0.0,226.30569458007807,1.0,278.1499938964844,280.3517761230469,297.557861328125,299.98699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123485803604126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1709.5350341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740140,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.8621329665184021,0.1657921373844146,0.1493981629610061,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.9580861926078796,0.2225964516401291,0.2110418379306793,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.996281087398529,0.2602119147777557,0.1775171905755996,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.9042818546295166,0.1907823830842971,0.181039348244667,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885437011719,0.7246866822242737,0.0964885503053665,0.437069296836853,285.2890014648437,284.95001220703125,295.71734619140625,294.5882568359375,295.7154541015625,297.16094970703125,285.28973388671875,1.0,0.2596182823181152,1.0,1.0,0.0,1.0,-1.3878148794174194,1.3878132104873655,1.604705744284729e-06,1.0590239763259888,1.0,1.0,0.0,29.479705810546875,28.0,36838.80078125,0.0,221.98614501953125,1.0,278.1499938964844,280.35321044921875,297.5871887207031,300.01953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121454477310181,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.97021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1707.889404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740200,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.8621329665184021,0.1657921373844146,0.1493981629610061,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.9580861926078796,0.2225964516401291,0.2110418379306793,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.996281087398529,0.2602119147777557,0.1775171905755996,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.9042818546295166,0.1907823830842971,0.181039348244667,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885437011719,0.7246866822242737,0.0964885503053665,0.437069296836853,285.2890014648437,284.95001220703125,295.71734619140625,294.5882568359375,295.7154541015625,297.16094970703125,285.28973388671875,1.0,0.2596182823181152,1.0,1.0,0.0,1.0,-1.3878148794174194,1.3878132104873655,1.604705744284729e-06,1.0590239763259888,1.0,1.0,0.0,29.479705810546875,28.0,36838.80078125,0.0,221.98614501953125,1.0,278.1499938964844,280.35321044921875,297.5871887207031,300.01953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121454477310181,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.97021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1707.889404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740260,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.8659794330596924,0.1668492555618286,0.1503249704837799,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.9615219235420228,0.2232817411422729,0.2116808742284774,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.9958130717277528,0.2622941434383392,0.1759047508239746,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.907542884349823,0.1913439780473709,0.181561067700386,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.7253963351249695,0.0961064100265502,0.4352986216545105,285.3005676269531,284.95001220703125,295.7641296386719,294.6178894042969,295.7622375488281,297.1641845703125,285.3019714355469,1.0,0.2591706216335296,1.0,1.0,0.0,1.0,-1.3859487771987915,1.3859471082687378,1.6009197452149238e-06,1.05764901638031,1.0,1.0,0.0,29.22235870361328,31.0,36885.02734375,0.0,220.7211151123047,1.0,278.1499938964844,280.3555908203125,297.6158142089844,300.0501403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117065787315369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.73291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1704.3355712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740320,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.8659794330596924,0.1668492555618286,0.1503249704837799,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.9615219235420228,0.2232817411422729,0.2116808742284774,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.9958130717277528,0.2622941434383392,0.1759047508239746,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.907542884349823,0.1913439780473709,0.181561067700386,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.7253963351249695,0.0961064100265502,0.4352986216545105,285.3005676269531,284.95001220703125,295.7641296386719,294.6178894042969,295.7622375488281,297.1641845703125,285.3019714355469,1.0,0.2591706216335296,1.0,1.0,0.0,1.0,-1.3859487771987915,1.3859471082687378,1.6009197452149238e-06,1.05764901638031,1.0,1.0,0.0,29.22235870361328,31.0,36885.02734375,0.0,220.7211151123047,1.0,278.1499938964844,280.3555908203125,297.6158142089844,300.0501403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117065787315369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.73291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1704.3355712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740380,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.8654046058654785,0.1679999381303787,0.1513459235429763,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9596557021141052,0.2239916026592254,0.212354227900505,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.9963765740394592,0.2638698220252991,0.1778608411550521,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.905686855316162,0.1919295191764831,0.1821179538965225,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.7226000428199768,0.095745138823986,0.4337050318717956,285.3231811523437,284.95001220703125,295.8109130859375,294.6473083496094,295.8090209960937,297.1649169921875,285.3255310058594,1.0,0.2600888013839721,1.0,1.0,0.0,1.0,-1.3890403509140017,1.3890386819839478,1.6074735640358997e-06,1.0602158308029177,1.0,1.0,0.0,29.554237365722656,34.0,37029.17578125,0.0,222.68511962890625,1.0,278.1499938964844,280.3639221191406,297.6464233398437,300.0875244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115330696105957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1702.9312744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
