time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17740440,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.8654046058654785,0.1679999381303787,0.1513459235429763,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9596557021141052,0.2239916026592254,0.212354227900505,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.9963765740394592,0.2638698220252991,0.1778608411550521,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.905686855316162,0.1919295191764831,0.1821179538965225,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.7226000428199768,0.095745138823986,0.4337050318717956,285.3231811523437,284.95001220703125,295.8109130859375,294.6473083496094,295.8090209960937,297.1649169921875,285.3255310058594,1.0,0.2600888013839721,1.0,1.0,0.0,1.0,-1.3890403509140017,1.3890386819839478,1.6074735640358997e-06,1.0602158308029177,1.0,1.0,0.0,29.554237365722656,34.0,37029.17578125,0.0,222.68511962890625,1.0,278.1499938964844,280.3639221191406,297.6464233398437,300.0875244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115330696105957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1702.9312744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740500,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.8638797402381897,0.1686160266399383,0.1518968045711517,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33795166015625,0.95720112323761,0.2243605852127075,0.2127093374729156,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33807373046875,0.9969040155410768,0.2642959356307983,0.1798464804887771,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377685546875,0.903365671634674,0.1922373324632644,0.1824149638414383,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33648681640625,0.7201963663101196,0.0955731496214866,0.4329735040664673,285.3378601074219,284.95001220703125,295.8342590332031,294.6619567871094,295.8323974609375,297.1630249023437,285.3405456542969,1.0,0.260952740907669,1.0,1.0,0.0,1.0,-1.391993522644043,1.3919919729232788,1.6136945077960263e-06,1.0626097917556765,1.0,1.0,0.0,29.89317512512207,34.0,37128.93359375,0.0,224.61306762695312,1.0,278.1499938964844,280.3697814941406,297.6623229980469,300.1086730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116700410842896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,1704.039794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740560,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.8615292906761169,0.1692639887332916,0.1524796932935714,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544921875,0.9536589980125428,0.2247335463762283,0.2130745947360992,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.9977579712867736,0.2644340991973877,0.1826727390289306,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.9001583456993103,0.1925571262836456,0.1827272623777389,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.7170827388763428,0.0954094007611274,0.4322962164878845,285.3544006347656,284.95001220703125,295.8575744628906,294.6764831542969,295.8556823730469,297.1595153808594,285.3573913574219,1.0,0.2620681226253509,1.0,1.0,0.0,1.0,-1.395671010017395,1.3956693410873413,1.621446585886588e-06,1.065573811531067,1.0,1.0,0.0,30.35314178466797,37.0,37243.1640625,0.0,227.18272399902344,1.0,278.1499938964844,280.3764953613281,297.6783142089844,300.1310729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119788527488708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.69775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1706.5399169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740620,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.853099524974823,0.1706528067588806,0.153745487332344,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.941418707370758,0.2254914045333862,0.2138386517763137,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38885498046875,0.991356372833252,0.2640508711338043,0.185003325343132,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885192871094,0.8895203471183777,0.193222314119339,0.1833998262882232,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.7073006629943848,0.0951131135225296,0.431167334318161,285.3886108398437,284.95001220703125,295.9039611816406,294.7053527832031,295.902099609375,297.1505126953125,285.3912353515625,1.0,0.2647869288921356,1.0,1.0,0.0,1.0,-1.402105689048767,1.402104139328003,1.6350895748473704e-06,1.0707802772521973,1.0,1.0,0.0,31.79025077819824,40.0,37458.7265625,0.0,232.80992126464844,1.0,278.1499938964844,280.3896484375,297.7096862792969,300.1766052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129627466201782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1714.515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740680,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.853099524974823,0.1706528067588806,0.153745487332344,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.941418707370758,0.2254914045333862,0.2138386517763137,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38885498046875,0.991356372833252,0.2640508711338043,0.185003325343132,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885192871094,0.8895203471183777,0.193222314119339,0.1833998262882232,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.7073006629943848,0.0951131135225296,0.431167334318161,285.3886108398437,284.95001220703125,295.9039611816406,294.7053527832031,295.902099609375,297.1505126953125,285.3912353515625,1.0,0.2647869288921356,1.0,1.0,0.0,1.0,-1.402105689048767,1.402104139328003,1.6350895748473704e-06,1.0707802772521973,1.0,1.0,0.0,31.79025077819824,40.0,37458.7265625,0.0,232.80992126464844,1.0,278.1499938964844,280.3896484375,297.7096862792969,300.1766052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129627466201782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1714.515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740740,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.8402920365333557,0.1722030192613601,0.1551776677370071,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109191894531,0.922321081161499,0.2262361943721771,0.2146290242671966,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.975634217262268,0.2643245160579681,0.1851377636194229,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107666015625,0.8736849427223206,0.193881019949913,0.1841082125902176,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.6927622556686401,0.0948272421956062,0.4302800297737121,285.4108581542969,284.95001220703125,295.95001220703125,294.7337646484375,295.9481811523437,297.1473693847656,285.41290283203125,1.0,0.2677822411060333,1.0,1.0,0.0,1.0,-1.4033880233764648,1.4033863544464111,1.6377820202251314e-06,1.0717816352844238,1.0,1.0,0.0,33.96647644042969,43.0,37570.4765625,0.0,238.7298889160156,1.0,278.1499938964844,280.3964233398437,297.7376403808594,300.2135314941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137458324432373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1720.875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740800,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.8402920365333557,0.1722030192613601,0.1551776677370071,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109191894531,0.922321081161499,0.2262361943721771,0.2146290242671966,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.975634217262268,0.2643245160579681,0.1851377636194229,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107666015625,0.8736849427223206,0.193881019949913,0.1841082125902176,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.6927622556686401,0.0948272421956062,0.4302800297737121,285.4108581542969,284.95001220703125,295.95001220703125,294.7337646484375,295.9481811523437,297.1473693847656,285.41290283203125,1.0,0.2677822411060333,1.0,1.0,0.0,1.0,-1.4033880233764648,1.4033863544464111,1.6377820202251314e-06,1.0717816352844238,1.0,1.0,0.0,33.96647644042969,43.0,37570.4765625,0.0,238.7298889160156,1.0,278.1499938964844,280.3964233398437,297.7376403808594,300.2135314941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137458324432373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1720.875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740860,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.8309531211853027,0.1743052005767822,0.1569958180189132,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.9076117277145386,0.2274025529623031,0.2156855463981628,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9614995121955872,0.2651923298835754,0.1856808364391327,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.861480712890625,0.1949632465839386,0.1850854009389877,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.6814284324645996,0.0949837192893028,0.4307423532009125,285.4399108886719,284.95001220703125,295.9988098144531,294.7631530761719,295.99688720703125,297.1508483886719,285.44287109375,1.0,0.2712295353412628,1.0,1.0,0.0,1.0,-1.4092174768447876,1.4092159271240234,1.65007895702729e-06,1.0763542652130127,1.0,1.0,0.0,36.06658554077149,46.0,37768.5546875,0.0,246.07647705078125,1.0,278.1499938964844,280.4079284667969,297.76629638671875,300.2526550292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143334746360779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,1725.654052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740920,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.8309531211853027,0.1743052005767822,0.1569958180189132,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.9076117277145386,0.2274025529623031,0.2156855463981628,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9614995121955872,0.2651923298835754,0.1856808364391327,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.861480712890625,0.1949632465839386,0.1850854009389877,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.6814284324645996,0.0949837192893028,0.4307423532009125,285.4399108886719,284.95001220703125,295.9988098144531,294.7631530761719,295.99688720703125,297.1508483886719,285.44287109375,1.0,0.2712295353412628,1.0,1.0,0.0,1.0,-1.4092174768447876,1.4092159271240234,1.65007895702729e-06,1.0763542652130127,1.0,1.0,0.0,36.06658554077149,46.0,37768.5546875,0.0,246.07647705078125,1.0,278.1499938964844,280.4079284667969,297.76629638671875,300.2526550292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143334746360779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,1725.654052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740980,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.8245248198509216,0.176938846707344,0.1593138873577118,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.8973596692085266,0.2290562093257904,0.217207670211792,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48211669921875,0.9496740698814392,0.2666018605232239,0.1866261214017868,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.8525418043136597,0.1965358555316925,0.1865314692258834,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.6734867095947266,0.09566580504179,0.4335787892341614,285.48175048828125,284.95001220703125,296.0533142089844,294.7947998046875,296.0511169433594,297.15966796875,285.4858093261719,1.0,0.2751736938953399,1.0,1.0,0.0,1.0,-1.4200974702835083,1.4200958013534546,1.6732385574869113e-06,1.084936261177063,1.0,1.0,0.0,38.07993698120117,49.0,38072.37890625,0.0,255.33721923828125,1.0,278.1499938964844,280.4257507324219,297.799072265625,300.3012084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151978015899658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.65673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1732.693115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741040,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.8245248198509216,0.176938846707344,0.1593138873577118,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.8973596692085266,0.2290562093257904,0.217207670211792,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48211669921875,0.9496740698814392,0.2666018605232239,0.1866261214017868,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.8525418043136597,0.1965358555316925,0.1865314692258834,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.6734867095947266,0.09566580504179,0.4335787892341614,285.48175048828125,284.95001220703125,296.0533142089844,294.7947998046875,296.0511169433594,297.15966796875,285.4858093261719,1.0,0.2751736938953399,1.0,1.0,0.0,1.0,-1.4200974702835083,1.4200958013534546,1.6732385574869113e-06,1.084936261177063,1.0,1.0,0.0,38.07993698120117,49.0,38072.37890625,0.0,255.33721923828125,1.0,278.1499938964844,280.4257507324219,297.799072265625,300.3012084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151978015899658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.65673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1732.693115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741100,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066833496094,0.8219310641288757,0.1783991008996963,0.1606137901544571,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072326660156,0.8930253982543945,0.2300223261117935,0.2181099355220794,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.9443281292915344,0.2674501240253448,0.1872089803218841,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069274902344,0.8488056659698486,0.1974615901708603,0.187396302819252,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50469970703125,0.6703429222106934,0.0961576402187347,0.4357250928878784,285.507080078125,284.95001220703125,296.08258056640625,294.8113708496094,296.080322265625,297.165283203125,285.5115661621094,1.0,0.2773261964321136,1.0,1.0,0.0,1.0,-1.427059769630432,1.4270581007003784,1.688177235337207e-06,1.090435028076172,1.0,1.0,0.0,39.09049987792969,49.0,38256.9921875,0.0,260.6565856933594,1.0,278.1499938964844,280.4366455078125,297.81689453125,300.3291320800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158530354499817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.78271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1738.037353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741160,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.819589376449585,0.1799342781305313,0.161986231803894,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348815917969,0.8890045285224915,0.2310630232095718,0.2190873175859451,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351867675781,0.9392333626747132,0.2683720588684082,0.1878476440906524,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.8453846573829651,0.198461428284645,0.188336044549942,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321350097656,0.6675721406936646,0.0967289134860038,0.438254714012146,285.53472900390625,284.95001220703125,296.1130676269531,294.8284606933594,296.1107177734375,297.1714782714844,285.5396423339844,1.0,0.2795845568180084,1.0,1.0,0.0,1.0,-1.434809327125549,1.4348076581954956,1.7049081861841842e-06,1.0965561866760254,1.0,1.0,0.0,40.11690521240234,52.0,38458.8203125,0.0,266.39459228515625,1.0,278.1499938964844,280.4485778808594,297.8353881835937,300.35894775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166591882705688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1744.622314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741220,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.8154879808425903,0.1832222491502761,0.1649378985166549,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968933105469,0.8817204833030701,0.2333633154630661,0.2212597429752349,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59722900390625,0.9297102689743042,0.2704253792762756,0.1892808973789215,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.8392857313156128,0.2006760835647583,0.1904304921627044,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5937805175781,0.6629489660263062,0.0980972349643707,0.4443957507610321,285.5967102050781,284.95001220703125,296.1776733398437,294.8639221191406,296.1751403808594,297.1851501464844,285.6022644042969,1.0,0.2844259142875671,1.0,1.0,0.0,1.0,-1.4525678157806396,1.452566146850586,1.7436551615901408e-06,1.110581874847412,1.0,1.0,0.0,42.23654174804688,55.0,38911.23828125,0.0,279.1816101074219,1.0,278.1499938964844,280.47540283203125,297.87384033203125,300.423583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187521457672119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1761.7667236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741280,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.8154879808425903,0.1832222491502761,0.1649378985166549,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968933105469,0.8817204833030701,0.2333633154630661,0.2212597429752349,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59722900390625,0.9297102689743042,0.2704253792762756,0.1892808973789215,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.8392857313156128,0.2006760835647583,0.1904304921627044,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5937805175781,0.6629489660263062,0.0980972349643707,0.4443957507610321,285.5967102050781,284.95001220703125,296.1776733398437,294.8639221191406,296.1751403808594,297.1851501464844,285.6022644042969,1.0,0.2844259142875671,1.0,1.0,0.0,1.0,-1.4525678157806396,1.452566146850586,1.7436551615901408e-06,1.110581874847412,1.0,1.0,0.0,42.23654174804688,55.0,38911.23828125,0.0,279.1816101074219,1.0,278.1499938964844,280.47540283203125,297.87384033203125,300.423583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187521457672119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1761.7667236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741340,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6655578613281,0.8119558095932007,0.1867602914571762,0.1681232452392578,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662292480469,0.8752314448356628,0.235916331410408,0.2236802577972412,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.9210016131401062,0.272714227437973,0.190886303782463,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66583251953125,0.8339321613311768,0.2031350135803222,0.1927662938833236,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.662841796875,0.6592481136322021,0.0997136980295181,0.4517148733139038,285.6660461425781,284.95001220703125,296.24664306640625,294.9010009765625,296.2439880371094,297.2000732421875,285.6720886230469,1.0,0.289639413356781,1.0,1.0,0.0,1.0,-1.4728142023086548,1.4728124141693115,1.7885181478050072e-06,1.1265640258789062,1.0,1.0,0.0,44.45538711547852,58.0,39417.3125,0.0,293.6128845214844,1.0,278.1499938964844,280.5054931640625,297.9135437011719,300.49322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213603258132935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.46044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1783.228271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741400,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6655578613281,0.8119558095932007,0.1867602914571762,0.1681232452392578,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662292480469,0.8752314448356628,0.235916331410408,0.2236802577972412,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.9210016131401062,0.272714227437973,0.190886303782463,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66583251953125,0.8339321613311768,0.2031350135803222,0.1927662938833236,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.662841796875,0.6592481136322021,0.0997136980295181,0.4517148733139038,285.6660461425781,284.95001220703125,296.24664306640625,294.9010009765625,296.2439880371094,297.2000732421875,285.6720886230469,1.0,0.289639413356781,1.0,1.0,0.0,1.0,-1.4728142023086548,1.4728124141693115,1.7885181478050072e-06,1.1265640258789062,1.0,1.0,0.0,44.45538711547852,58.0,39417.3125,0.0,293.6128845214844,1.0,278.1499938964844,280.5054931640625,297.9135437011719,300.49322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213603258132935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.46044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1783.228271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741460,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.8089097142219543,0.1905227154493332,0.1715176552534103,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.8694473505020142,0.2387020885944366,0.2263262420892715,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.9131801128387452,0.2752171456813812,0.1926454007625579,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.8291952610015869,0.2058103233575821,0.1953143775463104,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.6563013792037964,0.101546823978424,0.4600472748279571,285.7416381835937,284.95001220703125,296.3196105957031,294.939453125,296.3168334960937,297.2157897949219,285.74810791015625,1.0,0.2951759696006775,1.0,1.0,0.0,1.0,-1.4952383041381836,1.4952365159988403,1.8390644527244149e-06,1.1442539691925049,1.0,1.0,0.0,46.77053451538086,61.0,39969.71875,0.0,309.654541015625,1.0,278.1499938964844,280.5383605957031,297.9541320800781,300.5668334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243719100952148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1808.1414794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741520,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.8089097142219543,0.1905227154493332,0.1715176552534103,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.8694473505020142,0.2387020885944366,0.2263262420892715,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.9131801128387452,0.2752171456813812,0.1926454007625579,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.8291952610015869,0.2058103233575821,0.1953143775463104,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.6563013792037964,0.101546823978424,0.4600472748279571,285.7416381835937,284.95001220703125,296.3196105957031,294.939453125,296.3168334960937,297.2157897949219,285.74810791015625,1.0,0.2951759696006775,1.0,1.0,0.0,1.0,-1.4952383041381836,1.4952365159988403,1.8390644527244149e-06,1.1442539691925049,1.0,1.0,0.0,46.77053451538086,61.0,39969.71875,0.0,309.654541015625,1.0,278.1499938964844,280.5383605957031,297.9541320800781,300.5668334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243719100952148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1808.1414794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741580,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.8063046336174011,0.1944641768932342,0.1750845164060592,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.8643458485603333,0.2417146861553192,0.2291897088289261,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8234558105469,0.9063574075698853,0.277927041053772,0.1945513635873794,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.8250248432159424,0.2086917757987976,0.1980612277984619,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.6540387272834778,0.1035854220390319,0.4693250954151153,285.8229064941406,284.95001220703125,296.3960876464844,294.9791259765625,296.3932800292969,297.232177734375,285.8297119140625,1.0,0.3009990751743316,1.0,1.0,0.0,1.0,-1.5196876525878906,1.5196857452392578,1.895210061775288e-06,1.1635310649871826,1.0,1.0,0.0,49.171485900878906,64.0,40564.1875,0.0,327.3202819824219,1.0,278.1499938964844,280.5737609863281,297.9955139160156,300.6440124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277092933654785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1835.9112548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741640,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.8063046336174011,0.1944641768932342,0.1750845164060592,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.8643458485603333,0.2417146861553192,0.2291897088289261,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8234558105469,0.9063574075698853,0.277927041053772,0.1945513635873794,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.8250248432159424,0.2086917757987976,0.1980612277984619,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.6540387272834778,0.1035854220390319,0.4693250954151153,285.8229064941406,284.95001220703125,296.3960876464844,294.9791259765625,296.3932800292969,297.232177734375,285.8297119140625,1.0,0.3009990751743316,1.0,1.0,0.0,1.0,-1.5196876525878906,1.5196857452392578,1.895210061775288e-06,1.1635310649871826,1.0,1.0,0.0,49.171485900878906,64.0,40564.1875,0.0,327.3202819824219,1.0,278.1499938964844,280.5737609863281,297.9955139160156,300.6440124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277092933654785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1835.9112548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741700,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.864990234375,0.8051635026931763,0.1965013891458511,0.1769278347492218,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656921386719,0.8620415329933167,0.2433052808046341,0.2307018637657165,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660583496094,0.903339147567749,0.2793584764003753,0.1955583095550537,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.8231405019760132,0.2102095484733581,0.1995081305503845,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86187744140625,0.6531433463096619,0.1046778634190559,0.4743013679981231,285.8655090332031,284.95001220703125,296.435546875,294.99932861328125,296.43267822265625,297.2406311035156,285.8724670410156,1.0,0.3040081560611725,1.0,1.0,0.0,1.0,-1.5326306819915771,1.5326287746429443,1.925370725075481e-06,1.173731565475464,1.0,1.0,0.0,50.401363372802734,64.0,40876.2109375,0.0,336.77349853515625,1.0,278.1499938964844,280.59234619140625,298.0164489746094,300.6838073730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294824719429016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1850.733642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741760,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.8041452765464783,0.1985811442136764,0.178809180855751,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.8599016070365906,0.2449486404657364,0.2322639971971511,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.9005566239356995,0.2808375954627991,0.1965986639261245,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.82138991355896,0.2117757499217987,0.2010008841753006,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056091308594,0.6523959040641785,0.1058144718408584,0.4794796705245971,285.9092712402344,284.95001220703125,296.4757080078125,295.019775390625,296.47283935546875,297.24920654296875,285.9163818359375,1.0,0.3070738315582275,1.0,1.0,0.0,1.0,-1.5460221767425537,1.546020269393921,1.9568976767914137e-06,1.1842831373214722,1.0,1.0,0.0,51.64689254760742,67.0,41197.09375,0.0,346.6320495605469,1.0,278.1499938964844,280.6114807128906,298.0375366210937,300.7243347167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313119769096375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1866.074951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741820,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.8024861216545105,0.2028722912073135,0.182690143585205,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.8561053276062012,0.2483988553285598,0.2355428636074066,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.8954768776893616,0.2839430570602417,0.1987822651863098,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.8182864785194397,0.2150582373142242,0.2041284143924713,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.6513295769691467,0.1082206889986991,0.4904424548149109,286.0002746582031,284.95001220703125,296.5580139160156,295.06121826171875,296.5551147460937,297.26678466796875,286.00762939453125,1.0,0.3133690059185028,1.0,1.0,0.0,1.0,-1.5741511583328247,1.5741491317749023,2.024186187554733e-06,1.2064396142959597,1.0,1.0,0.0,54.18071365356445,70.0,41865.265625,0.0,367.6158752441406,1.0,278.1499938964844,280.6513061523437,298.080078125,300.8075256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735130786895752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1898.253173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741880,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.8024861216545105,0.2028722912073135,0.182690143585205,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.8561053276062012,0.2483988553285598,0.2355428636074066,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.8954768776893616,0.2839430570602417,0.1987822651863098,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.8182864785194397,0.2150582373142242,0.2041284143924713,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.6513295769691467,0.1082206889986991,0.4904424548149109,286.0002746582031,284.95001220703125,296.5580139160156,295.06121826171875,296.5551147460937,297.26678466796875,286.00762939453125,1.0,0.3133690059185028,1.0,1.0,0.0,1.0,-1.5741511583328247,1.5741491317749023,2.024186187554733e-06,1.2064396142959597,1.0,1.0,0.0,54.18071365356445,70.0,41865.265625,0.0,367.6158752441406,1.0,278.1499938964844,280.6513061523437,298.080078125,300.8075256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735130786895752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1898.253173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741940,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0952453613281,0.801350474357605,0.2073423564434051,0.1867320835590362,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.095947265625,0.852963387966156,0.2520767748355865,0.2390361130237579,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963439941406,0.8910645246505737,0.2872526347637176,0.2011078894138336,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.8157351016998291,0.2185495644807815,0.2074527591466903,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.6508329510688782,0.1108065769076347,0.5022178888320923,286.09576416015625,284.95001220703125,296.642578125,295.10321044921875,296.6396789550781,297.2848815917969,286.1033020019531,1.0,0.319875568151474,1.0,1.0,0.0,1.0,-1.604132890701294,1.604130744934082,2.0975066945538856e-06,1.2300498485565186,1.0,1.0,0.0,56.75870895385742,73.0,42568.1328125,0.0,390.3802795410156,1.0,278.1499938964844,280.6932373046875,298.1230773925781,300.8934020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391461133956909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.64404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1932.309814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742000,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0952453613281,0.801350474357605,0.2073423564434051,0.1867320835590362,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.095947265625,0.852963387966156,0.2520767748355865,0.2390361130237579,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963439941406,0.8910645246505737,0.2872526347637176,0.2011078894138336,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.8157351016998291,0.2185495644807815,0.2074527591466903,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.6508329510688782,0.1108065769076347,0.5022178888320923,286.09576416015625,284.95001220703125,296.642578125,295.10321044921875,296.6396789550781,297.2848815917969,286.1033020019531,1.0,0.319875568151474,1.0,1.0,0.0,1.0,-1.604132890701294,1.604130744934082,2.0975066945538856e-06,1.2300498485565186,1.0,1.0,0.0,56.75870895385742,73.0,42568.1328125,0.0,390.3802795410156,1.0,278.1499938964844,280.6932373046875,298.1230773925781,300.8934020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391461133956909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.64404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1932.309814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742060,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946105957031,0.8006734848022461,0.2119742333889007,0.1909195780754089,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.8503996133804321,0.2559680342674255,0.242729902267456,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956787109375,0.8872563242912292,0.2907529771327972,0.2035658955574035,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947937011719,0.8136830925941467,0.2222360670566558,0.2109608054161071,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.6508256793022156,0.1135561391711235,0.5147308111190796,286.19512939453125,284.95001220703125,296.72900390625,295.1456298828125,296.7260437011719,297.3033142089844,286.2027893066406,1.0,0.3265623152256012,1.0,1.0,0.0,1.0,-1.6357654333114624,1.6357632875442505,2.1766502413811395e-06,1.254945993423462,1.0,1.0,0.0,59.37626647949219,76.0,43301.578125,0.0,414.9429016113281,1.0,278.1499938964844,280.7369689941406,298.1662902832031,300.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743317186832428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,1967.920166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742120,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946105957031,0.8006734848022461,0.2119742333889007,0.1909195780754089,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.8503996133804321,0.2559680342674255,0.242729902267456,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956787109375,0.8872563242912292,0.2907529771327972,0.2035658955574035,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947937011719,0.8136830925941467,0.2222360670566558,0.2109608054161071,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.6508256793022156,0.1135561391711235,0.5147308111190796,286.19512939453125,284.95001220703125,296.72900390625,295.1456298828125,296.7260437011719,297.3033142089844,286.2027893066406,1.0,0.3265623152256012,1.0,1.0,0.0,1.0,-1.6357654333114624,1.6357632875442505,2.1766502413811395e-06,1.254945993423462,1.0,1.0,0.0,59.37626647949219,76.0,43301.578125,0.0,414.9429016113281,1.0,278.1499938964844,280.7369689941406,298.1662902832031,300.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743317186832428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,1967.920166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742180,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2974853515625,0.8004575967788696,0.2167616933584213,0.1952459067106247,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29815673828125,0.848407506942749,0.2600702941417694,0.2466209232807159,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2985534667969,0.8840577006340027,0.2944421172142029,0.2061540782451629,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.29766845703125,0.8121433258056641,0.2261141836643219,0.2146484553813934,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.29412841796875,0.6512959003448486,0.1164645552635192,0.5279533863067627,286.2980041503906,284.95001220703125,296.8168029785156,295.188232421875,296.8138732910156,297.32196044921875,286.3057861328125,1.0,0.3334158062934875,1.0,1.0,0.0,1.0,-1.669048547744751,1.6690462827682495,2.261910367451492e-06,1.281130075454712,1.0,1.0,0.0,62.01790618896485,64.0,44063.21875,0.0,441.3732299804688,1.0,278.1499938964844,280.78240966796875,298.2095947265625,301.07159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476149201393127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2004.852783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742240,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2974853515625,0.8004575967788696,0.2167616933584213,0.1952459067106247,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29815673828125,0.848407506942749,0.2600702941417694,0.2466209232807159,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2985534667969,0.8840577006340027,0.2944421172142029,0.2061540782451629,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.29766845703125,0.8121433258056641,0.2261141836643219,0.2146484553813934,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.29412841796875,0.6512959003448486,0.1164645552635192,0.5279533863067627,286.2980041503906,284.95001220703125,296.8168029785156,295.188232421875,296.8138732910156,297.32196044921875,286.3057861328125,1.0,0.3334158062934875,1.0,1.0,0.0,1.0,-1.669048547744751,1.6690462827682495,2.261910367451492e-06,1.281130075454712,1.0,1.0,0.0,62.01790618896485,64.0,44063.21875,0.0,441.3732299804688,1.0,278.1499938964844,280.78240966796875,298.2095947265625,301.07159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476149201393127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2004.852783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742300,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492736816406,0.8060418963432312,0.21920707821846,0.197386622428894,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34991455078125,0.8531404137611389,0.2621898353099823,0.2485591471195221,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35028076171875,0.8887954354286194,0.2963483035564422,0.207437977194786,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34942626953125,0.8168139457702637,0.2281144559383392,0.2164787352085113,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.6560506224632263,0.1179708987474441,0.5344577431678772,286.3497619628906,284.95001220703125,296.861083984375,295.2095642089844,296.858154296875,297.3313903808594,286.3573913574219,1.0,0.3346326649188995,1.0,1.0,0.0,1.0,-1.685484766960144,1.6854825019836426,2.3047716695145937e-06,1.2940607070922852,1.0,1.0,0.0,61.55710220336914,64.0,44440.77734375,0.0,449.7076110839844,1.0,278.1499938964844,280.8050537109375,298.23114013671875,301.11688232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497906684875488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2023.640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
