time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17742360,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006652832031,0.8151600360870361,0.2217014878988266,0.1995268762111663,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012756347656,0.8619336485862732,0.264371395111084,0.2505094110965729,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.8978960514068604,0.2983106970787048,0.2087267488241195,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.8250213861465454,0.2301697134971618,0.2183147966861724,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973999023437,0.6640947461128235,0.1195272356271743,0.540962815284729,286.401123046875,284.95001220703125,296.90557861328125,295.2308349609375,296.90264892578125,297.34088134765625,286.40869140625,1.0,0.3349174559116363,1.0,1.0,0.0,1.0,-1.7019623517990112,1.7019599676132202,2.348228235860006e-06,1.3070117235183716,1.0,1.0,0.0,59.96236038208008,52.0,44817.19921875,0.0,454.9082336425781,1.0,278.1499938964844,280.8275451660156,298.2524719238281,301.16180419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519571781158447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.56298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2042.4072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742420,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5041198730469,0.8425395488739014,0.226837933063507,0.203850507736206,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50469970703125,0.8915537595748901,0.2689246535301208,0.2544945478439331,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50506591796875,0.93071448802948,0.3024065792560577,0.2113537937402725,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5042419433594,0.8517099022865295,0.23444864153862,0.2220512926578521,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.6899956464767456,0.1227962300181388,0.5542223453521729,286.50457763671875,284.95001220703125,296.9949035644531,295.2733154296875,296.9920349121094,297.360107421875,286.5120849609375,1.0,0.3332812786102295,1.0,1.0,0.0,1.0,-1.7354947328567505,1.7354923486709597,2.4381879484280944e-06,1.3333451747894287,1.0,1.0,0.0,54.42503356933594,40.0,45577.703125,0.0,458.9382934570313,1.0,278.1499938964844,280.8729858398437,298.2947082519531,301.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756234347820282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2079.625732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742480,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5041198730469,0.8425395488739014,0.226837933063507,0.203850507736206,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50469970703125,0.8915537595748901,0.2689246535301208,0.2544945478439331,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50506591796875,0.93071448802948,0.3024065792560577,0.2113537937402725,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5042419433594,0.8517099022865295,0.23444864153862,0.2220512926578521,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.6899956464767456,0.1227962300181388,0.5542223453521729,286.50457763671875,284.95001220703125,296.9949035644531,295.2733154296875,296.9920349121094,297.360107421875,286.5120849609375,1.0,0.3332812786102295,1.0,1.0,0.0,1.0,-1.7354947328567505,1.7354923486709597,2.4381879484280944e-06,1.3333451747894287,1.0,1.0,0.0,54.42503356933594,40.0,45577.703125,0.0,458.9382934570313,1.0,278.1499938964844,280.8729858398437,298.2947082519531,301.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756234347820282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2079.625732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742540,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6091003417969,0.889656126499176,0.2321561723947525,0.2082539349794387,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60968017578125,0.9456270933151244,0.2737166285514831,0.2586163282394409,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100158691406,0.9825201034545898,0.306716650724411,0.214064821600914,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092224121094,0.8987590670585632,0.2389402538537979,0.2258999049663543,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059265136719,0.72980135679245,0.1262614727020263,0.5679452419281006,286.60955810546875,284.95001220703125,297.0843811035156,295.3154296875,297.08154296875,297.3794860839844,286.6170349121094,1.0,0.3297223746776581,1.0,1.0,0.0,1.0,-1.770080327987671,1.7700778245925903,2.533105316615547e-06,1.3604722023010254,1.0,1.0,0.0,46.70768737792969,28.0,46352.64453125,0.0,457.0875549316406,1.0,278.1499938964844,280.9192810058594,298.3366394042969,301.341552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604697942733765,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2116.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742600,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6091003417969,0.889656126499176,0.2321561723947525,0.2082539349794387,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60968017578125,0.9456270933151244,0.2737166285514831,0.2586163282394409,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100158691406,0.9825201034545898,0.306716650724411,0.214064821600914,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092224121094,0.8987590670585632,0.2389402538537979,0.2258999049663543,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059265136719,0.72980135679245,0.1262614727020263,0.5679452419281006,286.60955810546875,284.95001220703125,297.0843811035156,295.3154296875,297.08154296875,297.3794860839844,286.6170349121094,1.0,0.3297223746776581,1.0,1.0,0.0,1.0,-1.770080327987671,1.7700778245925903,2.533105316615547e-06,1.3604722023010254,1.0,1.0,0.0,46.70768737792969,28.0,46352.64453125,0.0,457.0875549316406,1.0,278.1499938964844,280.9192810058594,298.3366394042969,301.341552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604697942733765,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2116.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781921386719,0.9503350853919984,0.2375154942274093,0.2128047347068786,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6783752441406,0.9981092810630798,0.2787456512451172,0.2629996240139007,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6784362792969,0.9990000128746032,0.314169704914093,0.1954258382320404,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67822265625,0.9591971039772034,0.2435343116521835,0.2299514710903167,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770324707031,0.7738175988197327,0.1298267096281051,0.5825929045677185,286.6783447265625,284.95001220703125,297.17352294921875,295.3570251464844,297.17071533203125,297.4048767089844,286.6805114746094,1.0,0.323656290769577,1.0,1.0,0.0,1.0,-1.777973175048828,1.7779706716537476,2.555365881562466e-06,1.366887092590332,1.0,1.0,0.0,39.98141098022461,48.0,46675.0234375,0.0,442.3314514160156,1.0,278.1499938964844,280.9413146972656,298.3743896484375,301.41290283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640031576156616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2147.77587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781921386719,0.9503350853919984,0.2375154942274093,0.2128047347068786,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6783752441406,0.9981092810630798,0.2787456512451172,0.2629996240139007,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6784362792969,0.9990000128746032,0.314169704914093,0.1954258382320404,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67822265625,0.9591971039772034,0.2435343116521835,0.2299514710903167,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770324707031,0.7738175988197327,0.1298267096281051,0.5825929045677185,286.6783447265625,284.95001220703125,297.17352294921875,295.3570251464844,297.17071533203125,297.4048767089844,286.6805114746094,1.0,0.323656290769577,1.0,1.0,0.0,1.0,-1.777973175048828,1.7779706716537476,2.555365881562466e-06,1.366887092590332,1.0,1.0,0.0,39.98141098022461,48.0,46675.0234375,0.0,442.3314514160156,1.0,278.1499938964844,280.9413146972656,298.3743896484375,301.41290283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640031576156616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2147.77587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742780,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.74462890625,0.9632201790809632,0.2428325712680816,0.217535138130188,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450561523437,0.9990000128746032,0.2845883667469024,0.2600294351577759,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450561523437,0.9990000128746032,0.3244524002075195,0.1920568645000457,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447204589844,0.970435380935669,0.2481610774993896,0.2342655509710312,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417907714844,0.7852479815483093,0.1334684193134308,0.5986336469650269,286.7449951171875,284.95001220703125,297.2619323730469,295.39794921875,297.2592163085937,297.450927734375,286.75250244140625,1.0,0.3280193507671356,1.0,1.0,0.0,1.0,-1.8034056425094604,1.8034030199050903,2.626298964969465e-06,1.386347770690918,1.0,1.0,0.0,39.95473098754883,68.0,47245.06640625,0.0,457.2225646972656,1.0,278.1499938964844,280.9722900390625,298.4088439941406,301.4723205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660244107246399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.26806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2165.617431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742840,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.74462890625,0.9632201790809632,0.2428325712680816,0.217535138130188,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450561523437,0.9990000128746032,0.2845883667469024,0.2600294351577759,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450561523437,0.9990000128746032,0.3244524002075195,0.1920568645000457,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447204589844,0.970435380935669,0.2481610774993896,0.2342655509710312,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417907714844,0.7852479815483093,0.1334684193134308,0.5986336469650269,286.7449951171875,284.95001220703125,297.2619323730469,295.39794921875,297.2592163085937,297.450927734375,286.75250244140625,1.0,0.3280193507671356,1.0,1.0,0.0,1.0,-1.8034056425094604,1.8034030199050903,2.626298964969465e-06,1.386347770690918,1.0,1.0,0.0,39.95473098754883,68.0,47245.06640625,0.0,457.2225646972656,1.0,278.1499938964844,280.9722900390625,298.4088439941406,301.4723205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660244107246399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.26806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2165.617431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742900,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096008300781,0.9604035019874572,0.245598092675209,0.2199977785348892,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8102111816406,0.9990000128746032,0.2874733209609985,0.2656857669353485,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8102111816406,0.9990000128746032,0.3285481333732605,0.1962346136569976,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096923828125,0.9672223329544068,0.2505797445774078,0.2365343868732452,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.7837713956832886,0.1353890597820282,0.6072210073471069,286.8100891113281,284.95001220703125,297.3057556152344,295.4181213378906,297.3030700683594,297.4698181152344,286.82000732421875,1.0,0.3334410190582275,1.0,1.0,0.0,1.0,-1.831179141998291,1.831176400184632,2.7056050839746604e-06,1.4079835414886477,1.0,1.0,0.0,41.32267761230469,68.0,47801.7265625,0.0,479.0950622558594,1.0,278.1499938964844,281.0044250488281,298.4311828613281,301.52081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674434781074524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.89453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2178.17041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742960,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.9526317119598388,0.2484758496284485,0.2225728631019592,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918151855469,0.998431384563446,0.2899437844753265,0.2736332416534424,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918151855469,0.9990000128746032,0.3317737579345703,0.2034138739109039,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.959181547164917,0.2531024813652038,0.2389147281646728,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863830566406,0.7785239815711975,0.1373843848705291,0.6162459254264832,286.8916015625,284.95001220703125,297.3492126464844,295.43804931640625,297.3465881347656,297.4808654785156,286.9033203125,1.0,0.3406448066234588,1.0,1.0,0.0,1.0,-1.866577386856079,1.8665745258331297,2.8087924874853343e-06,1.4356179237365725,1.0,1.0,0.0,43.5009651184082,88.0,48491.88671875,0.0,509.1153259277344,1.0,278.1499938964844,281.0448303222656,298.4565734863281,301.582275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696224451065063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.05810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2197.486083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743020,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0696105957031,0.9144738912582396,0.2544952929019928,0.2281051874160766,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704650878906,0.9666001200675964,0.2951147258281708,0.2786665558815002,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.071044921875,0.9990000128746032,0.3345395922660827,0.232026994228363,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697021484375,0.9200921654701232,0.2584185898303985,0.2440731972455978,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7529894113540649,0.1415379345417022,0.6357418298721313,287.07037353515625,284.95001220703125,297.43487548828125,295.4771423339844,297.4324035644531,297.480712890625,287.0825500488281,1.0,0.3588399291038513,1.0,1.0,0.0,1.0,-1.942149758338928,1.9421467781066888,3.036688667634735e-06,1.4946556091308594,1.0,1.0,0.0,51.4317626953125,108.0,49948.421875,0.0,588.2166137695312,1.0,278.1499938964844,281.1315002441406,298.5081787109375,301.7214050292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759595513343811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2253.9404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743080,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0696105957031,0.9144738912582396,0.2544952929019928,0.2281051874160766,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704650878906,0.9666001200675964,0.2951147258281708,0.2786665558815002,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.071044921875,0.9990000128746032,0.3345395922660827,0.232026994228363,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697021484375,0.9200921654701232,0.2584185898303985,0.2440731972455978,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7529894113540649,0.1415379345417022,0.6357418298721313,287.07037353515625,284.95001220703125,297.43487548828125,295.4771423339844,297.4324035644531,297.480712890625,287.0825500488281,1.0,0.3588399291038513,1.0,1.0,0.0,1.0,-1.942149758338928,1.9421467781066888,3.036688667634735e-06,1.4946556091308594,1.0,1.0,0.0,51.4317626953125,108.0,49948.421875,0.0,588.2166137695312,1.0,278.1499938964844,281.1315002441406,298.5081787109375,301.7214050292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759595513343811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2253.9404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743140,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1515197753906,0.8842617273330688,0.2576295435428619,0.2311443537473678,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.15216064453125,0.9323001503944396,0.2979736328125,0.2815600037574768,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15264892578125,0.9733929634094238,0.3350417613983154,0.2345218956470489,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.151611328125,0.8886459469795227,0.2612210214138031,0.2469497621059417,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.147705078125,0.7315245270729065,0.1436983942985534,0.6466026306152344,287.1521301269531,284.95001220703125,297.477783203125,295.4966735839844,297.4753723144531,297.477783203125,287.1611022949219,1.0,0.3692347109317779,1.0,1.0,0.0,1.0,-1.9701764583587649,1.9701733589172363,3.124092927464517e-06,1.516759157180786,1.0,1.0,0.0,58.56556701660156,108.0,50522.16796875,0.0,632.5420532226562,1.0,278.1499938964844,281.167724609375,298.5312194824219,301.78839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779748260974884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2287.880126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743200,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.21441650390625,0.8587703704833984,0.2606156468391418,0.2340975701808929,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2149658203125,0.9014379978179932,0.3007697761058807,0.2844530344009399,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2153625488281,0.9410805106163024,0.3364053964614868,0.2354325652122497,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2144775390625,0.8625004291534424,0.2639232575893402,0.2497762590646743,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112121582031,0.7125352025032043,0.1457816213369369,0.6572779417037964,287.2149353027344,284.95001220703125,297.5185241699219,295.51513671875,297.51617431640625,297.48016357421875,287.2229309082031,1.0,0.3795321583747864,1.0,1.0,0.0,1.0,-1.9937435388565063,1.9937403202056885,3.198194917786168e-06,1.535031795501709,1.0,1.0,0.0,66.40447235107422,128.0,50995.0,0.0,677.61669921875,1.0,278.1499938964844,281.19610595703125,298.5493469238281,301.8411865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830966114997864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2317.9873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743260,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.103515625,0.8194596767425537,0.2662277221679687,0.2399875074625015,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.8562095761299133,0.3062115311622619,0.2903936207294464,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1008605957031,0.886900782585144,0.3398729860782623,0.2382045686244964,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033935546875,0.8222898840904236,0.2691474556922912,0.2555184364318847,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.11285400390625,0.6781090497970581,0.149871751666069,0.6791598200798035,287.1019897460937,284.95001220703125,297.5997314453125,295.55181884765625,297.5635070800781,297.4853210449219,287.0777587890625,1.0,0.4011063873767853,0.869876503944397,0.869876503944397,0.4000000059604645,1.0,-2.044438600540161,1.3984724283218384,0.6459662318229675,0.9307738542556764,1.0,1.0,0.0,83.99854278564453,131.0,47725.7890625,0.0,778.3497314453125,1.0,278.1499938964844,281.0243225097656,298.5543518066406,301.7795715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852036952972412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.62646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2336.98486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743320,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.103515625,0.8194596767425537,0.2662277221679687,0.2399875074625015,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.8562095761299133,0.3062115311622619,0.2903936207294464,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1008605957031,0.886900782585144,0.3398729860782623,0.2382045686244964,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033935546875,0.8222898840904236,0.2691474556922912,0.2555184364318847,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.11285400390625,0.6781090497970581,0.149871751666069,0.6791598200798035,287.1019897460937,284.95001220703125,297.5997314453125,295.55181884765625,297.5635070800781,297.4853210449219,287.0777587890625,1.0,0.4011063873767853,0.869876503944397,0.869876503944397,0.4000000059604645,1.0,-2.044438600540161,1.3984724283218384,0.6459662318229675,0.9307738542556764,1.0,1.0,0.0,83.99854278564453,131.0,47725.7890625,0.0,778.3497314453125,1.0,278.1499938964844,281.0243225097656,298.5543518066406,301.7795715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852036952972412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.62646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2336.98486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743380,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76007080078125,0.7960999011993408,0.2697466909885406,0.2440463751554489,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7595520019531,0.8323628902435303,0.3099493682384491,0.2948150038719177,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7592163085937,0.858920156955719,0.3419059216976166,0.2402723878622055,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.760009765625,0.79909747838974,0.272782951593399,0.2598228752613067,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635192871094,0.6597583293914795,0.152964785695076,0.6966113448143005,286.7595520019531,284.95001220703125,297.6780700683594,295.58709716796875,297.5609741210937,297.4662780761719,286.7532958984375,1.0,0.4170136153697967,0.7397529482841492,0.7397529482841492,0.800000011920929,1.0,-2.0832386016845703,0.9361441135406494,1.147094488143921,0.4607971310615539,1.0,1.0,0.0,97.97716522216795,119.0,43971.63671875,0.0,860.9165649414062,1.0,278.1499938964844,280.782958984375,298.4931640625,301.4351501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656704783439636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.81298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2162.489990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743440,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76007080078125,0.7960999011993408,0.2697466909885406,0.2440463751554489,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7595520019531,0.8323628902435303,0.3099493682384491,0.2948150038719177,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7592163085937,0.858920156955719,0.3419059216976166,0.2402723878622055,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.760009765625,0.79909747838974,0.272782951593399,0.2598228752613067,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635192871094,0.6597583293914795,0.152964785695076,0.6966113448143005,286.7595520019531,284.95001220703125,297.6780700683594,295.58709716796875,297.5609741210937,297.4662780761719,286.7532958984375,1.0,0.4170136153697967,0.7397529482841492,0.7397529482841492,0.800000011920929,1.0,-2.0832386016845703,0.9361441135406494,1.147094488143921,0.4607971310615539,1.0,1.0,0.0,97.97716522216795,119.0,43971.63671875,0.0,860.9165649414062,1.0,278.1499938964844,280.782958984375,298.4931640625,301.4351501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656704783439636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.81298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2162.489990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743500,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.7918198704719543,0.2714902758598327,0.2456438243389129,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8281557559967041,0.3117262423038482,0.296567440032959,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8535500168800354,0.3429199159145355,0.2410025000572204,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.7948028445243835,0.2744897007942199,0.2615239024162292,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416076660156,0.6570035219192505,0.154388815164566,0.7035822868347168,286.741455078125,284.95001220703125,297.71600341796875,295.6041564941406,297.56768798828125,297.4574279785156,286.7416076660156,1.0,0.4214084446430206,0.6746912002563477,0.6746912002563477,1.0,1.0,-2.0985567569732666,0.898055374622345,1.2005013227462769,0.4193922281265259,1.0,1.0,0.0,101.5453872680664,119.0,43813.6484375,0.0,887.6673583984375,1.0,278.1499938964844,280.77069091796875,298.5024108886719,301.384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548101544380188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.07177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2067.208740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743560,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.791768491268158,0.2735092639923095,0.2473645210266113,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567138671875,0.8278754949569702,0.3137098252773285,0.2983759045600891,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.8525288105010986,0.3442437052726745,0.2418424189090728,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.7946447730064392,0.2763715982437134,0.2632530629634857,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7552795410156,0.6575374603271484,0.1558974683284759,0.710340678691864,286.7567138671875,284.95001220703125,297.7530822753906,295.6208190917969,297.5809631347656,297.45245361328125,286.7604064941406,1.0,0.4242959916591644,0.686059296131134,0.686059296131134,1.0,1.0,-2.113996982574463,0.9074700474739076,1.2065271139144895,0.4253648817539215,1.0,1.0,0.0,103.01287078857422,107.0,44001.85546875,0.0,907.2981567382812,1.0,278.1499938964844,280.7795104980469,298.5369873046875,301.40118408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472482323646545,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2001.6925048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743620,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.826171875,0.8010887503623962,0.2782351374626159,0.2512995302677154,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8264465332031,0.8360971212387085,0.3183050453662872,0.3024059534072876,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265991210937,0.8601537346839905,0.3477489650249481,0.2440099567174911,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.8035895824432373,0.2806945145130157,0.2670499980449676,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245849609375,0.666176438331604,0.1592604964971542,0.724399983882904,286.8264465332031,284.95001220703125,297.82440185546875,295.6528625488281,297.61285400390625,297.4513244628906,286.83074951171875,1.0,0.4267273247241974,0.7087954878807068,0.7087954878807068,1.0,1.0,-2.147608518600464,0.9320108890533448,1.2155975103378296,0.4424190819263458,1.0,1.0,0.0,101.273681640625,95.0,44576.359375,0.0,932.8450927734376,1.0,278.1499938964844,280.813720703125,298.6228942871094,301.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417613863945007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.15380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1954.6104736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743680,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.826171875,0.8010887503623962,0.2782351374626159,0.2512995302677154,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8264465332031,0.8360971212387085,0.3183050453662872,0.3024059534072876,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265991210937,0.8601537346839905,0.3477489650249481,0.2440099567174911,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.8035895824432373,0.2806945145130157,0.2670499980449676,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245849609375,0.666176438331604,0.1592604964971542,0.724399983882904,286.8264465332031,284.95001220703125,297.82440185546875,295.6528625488281,297.61285400390625,297.4513244628906,286.83074951171875,1.0,0.4267273247241974,0.7087954878807068,0.7087954878807068,1.0,1.0,-2.147608518600464,0.9320108890533448,1.2155975103378296,0.4424190819263458,1.0,1.0,0.0,101.273681640625,95.0,44576.359375,0.0,932.8450927734376,1.0,278.1499938964844,280.813720703125,298.6228942871094,301.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417613863945007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.15380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1954.6104736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743740,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8637390136719,0.8097452521324158,0.2808676958084106,0.253479540348053,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8639831542969,0.8441610932350159,0.3208919763565063,0.3046467900276184,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641662597656,0.8683072924613953,0.3498481810092926,0.2453128546476364,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8637390136719,0.8119450807571411,0.2831231355667114,0.2691483497619629,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.6740448474884033,0.1611384749412536,0.7319867014884949,286.864013671875,284.95001220703125,297.8591613769531,295.66851806640625,297.6300964355469,297.4534912109375,286.86834716796875,1.0,0.4267401397228241,0.72038334608078,0.72038334608078,1.0,1.0,-2.1661171913146973,0.944635272026062,1.2214819192886353,0.4509302675724029,1.0,1.0,0.0,98.57559967041016,95.0,44878.12890625,0.0,940.7601318359376,1.0,278.1499938964844,280.83172607421875,298.6584167480469,301.5699157714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420803308486938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1957.3360595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743800,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90045166015625,0.8194212317466736,0.2834706604480743,0.2556265592575073,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007263183594,0.8539567589759827,0.3234725892543793,0.3068728744983673,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90087890625,0.8783197999000549,0.3519765436649322,0.2466340363025665,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8213653564453125,0.2855466902256012,0.2712313234806061,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.6833927035331726,0.1630178987979889,0.7395023703575134,286.9007263183594,284.95001220703125,297.8915405273437,295.68310546875,297.6467590332031,297.4563903808594,286.9051208496094,1.0,0.4263192415237427,0.7315317392349243,0.7315317392349243,1.0,1.0,-2.1844801902771,0.9567463994026184,1.2277337312698364,0.458959013223648,1.0,1.0,0.0,95.30729675292967,83.0,45172.15234375,0.0,946.4981079101562,1.0,278.1499938964844,280.8492736816406,298.6864624023437,301.6198425292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431382536888123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1966.3875732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743860,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.8453593850135803,0.2889661490917206,0.260128915309906,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742431640625,0.8822200298309326,0.3290117084980011,0.3116247355937958,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743957519531,0.9071067571640016,0.3566262423992157,0.2495175004005432,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.8470808863639832,0.2907560169696808,0.2756791114807129,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97247314453125,0.7089889049530029,0.1670932471752166,0.7556143403053284,286.9742736816406,284.95001220703125,297.9541320800781,295.7113952636719,297.6789855957031,297.46417236328125,286.9784545898437,1.0,0.4242578148841858,0.7299785614013672,0.7299785614013672,1.0,1.0,-2.223750114440918,0.9752092361450196,1.248540997505188,0.4686930775642395,1.0,1.0,0.0,86.6949462890625,71.0,45740.296875,0.0,952.7982788085938,1.0,278.1499938964844,280.88336181640625,298.7259216308594,301.7008361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465136647224426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.24169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1995.3665771484373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743920,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.8453593850135803,0.2889661490917206,0.260128915309906,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742431640625,0.8822200298309326,0.3290117084980011,0.3116247355937958,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743957519531,0.9071067571640016,0.3566262423992157,0.2495175004005432,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.8470808863639832,0.2907560169696808,0.2756791114807129,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97247314453125,0.7089889049530029,0.1670932471752166,0.7556143403053284,286.9742736816406,284.95001220703125,297.9541320800781,295.7113952636719,297.6789855957031,297.46417236328125,286.9784545898437,1.0,0.4242578148841858,0.7299785614013672,0.7299785614013672,1.0,1.0,-2.223750114440918,0.9752092361450196,1.248540997505188,0.4686930775642395,1.0,1.0,0.0,86.6949462890625,71.0,45740.296875,0.0,952.7982788085938,1.0,278.1499938964844,280.88336181640625,298.7259216308594,301.7008361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465136647224426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.24169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1995.3665771484373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743980,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478820800781,0.8838106393814087,0.2946093380451202,0.2647184729576111,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481262207031,0.9250943660736084,0.3348028659820556,0.3165690302848816,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0482788085937,0.9526887536048888,0.3615385890007019,0.2525549530982971,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478820800781,0.8854902982711792,0.2962133586406708,0.2803143560886383,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04638671875,0.7408522963523865,0.1714131534099578,0.7725809812545776,287.04815673828125,284.95001220703125,298.0116882324219,295.73760986328125,297.7095947265625,297.4730834960937,287.0523376464844,1.0,0.4213606715202331,0.7284254431724548,0.7284254431724548,1.0,1.0,-2.2647948265075684,0.9942924380302428,1.2705023288726809,0.4786192178726196,1.0,1.0,0.0,76.53848266601562,59.0,46319.83984375,0.0,954.9466552734376,1.0,278.1499938964844,280.91796875,298.7546691894531,301.7679748535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500660419464111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.61865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2026.0225830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744040,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478820800781,0.8838106393814087,0.2946093380451202,0.2647184729576111,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481262207031,0.9250943660736084,0.3348028659820556,0.3165690302848816,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0482788085937,0.9526887536048888,0.3615385890007019,0.2525549530982971,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478820800781,0.8854902982711792,0.2962133586406708,0.2803143560886383,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04638671875,0.7408522963523865,0.1714131534099578,0.7725809812545776,287.04815673828125,284.95001220703125,298.0116882324219,295.73760986328125,297.7095947265625,297.4730834960937,287.0523376464844,1.0,0.4213606715202331,0.7284254431724548,0.7284254431724548,1.0,1.0,-2.2647948265075684,0.9942924380302428,1.2705023288726809,0.4786192178726196,1.0,1.0,0.0,76.53848266601562,59.0,46319.83984375,0.0,954.9466552734376,1.0,278.1499938964844,280.91796875,298.7546691894531,301.7679748535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500660419464111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.61865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2026.0225830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744100,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0852355957031,0.9101895689964294,0.29747474193573,0.2670393586158752,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08551025390625,0.9550633430480956,0.3377778530120849,0.3191030323505401,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08563232421875,0.9791516661643982,0.3640744686126709,0.2541201710700989,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08526611328125,0.911979615688324,0.2990205585956573,0.2826929688453674,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837707519531,0.7619321346282959,0.1736521273851394,0.7813556790351868,287.08551025390625,284.95001220703125,298.0384521484375,295.7499389648437,297.7241516113281,297.4778137207031,287.0896911621094,1.0,0.4197549521923065,0.727648913860321,0.727648913860321,1.0,1.0,-2.285923957824707,1.0041232109069824,1.281800627708435,0.4837225079536438,1.0,1.0,0.0,71.0750732421875,59.0,46615.234375,0.0,955.0804443359376,1.0,278.1499938964844,280.93560791015625,298.76727294921875,301.799560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518326640129089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2041.3272705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744160,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192932128906,0.9433503746986388,0.3003440797328949,0.2693845629692077,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195068359375,0.9840473532676696,0.3407740890979767,0.3216800689697265,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.11962890625,0.9990000128746032,0.3669500052928924,0.2528217136859894,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192932128906,0.9451565742492676,0.3018533289432525,0.2851165533065796,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11798095703125,0.7869737148284912,0.1759189516305923,0.7903501391410828,287.1195373535156,284.95001220703125,298.06378173828125,295.7616882324219,297.7382202148437,297.48272705078125,287.1231384277344,1.0,0.4179324507713318,0.7266206741333008,0.7266206741333008,1.0,1.0,-2.303773641586304,1.0123023986816406,1.2914711236953735,0.4879796802997589,1.0,1.0,0.0,65.85759735107422,62.0,46866.73046875,0.0,952.8931274414062,1.0,278.1499938964844,280.9510498046875,298.7789306640625,301.82891845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535567879676819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.25439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2056.300537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744220,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1576538085937,0.9706711769104004,0.3059092760086059,0.2742752134799957,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.15771484375,0.9990000128746032,0.3470377027988434,0.321464329957962,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.15771484375,0.9990000128746032,0.3759283125400543,0.237432450056076,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1576538085937,0.9722301363945008,0.3074723184108734,0.2902707457542419,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570739746094,0.8107227683067322,0.1804273128509521,0.809868335723877,287.1577453613281,284.95001220703125,298.11004638671875,295.7834167480469,297.7664489746094,297.4965209960937,287.15936279296875,1.0,0.4180103540420532,0.7245643138885498,0.7245643138885498,1.0,1.0,-2.3210036754608154,1.0198508501052856,1.3011527061462402,0.4917393922805786,1.0,1.0,0.0,62.679832458496094,82.0,47080.24609375,0.0,957.7901000976562,1.0,278.1499938964844,280.9649658203125,298.7968444824219,301.8685913085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562606930732727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.70458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2079.85546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
