time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17744280,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1576538085937,0.9706711769104004,0.3059092760086059,0.2742752134799957,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.15771484375,0.9990000128746032,0.3470377027988434,0.321464329957962,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.15771484375,0.9990000128746032,0.3759283125400543,0.237432450056076,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1576538085937,0.9722301363945008,0.3074723184108734,0.2902707457542419,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570739746094,0.8107227683067322,0.1804273128509521,0.809868335723877,287.1577453613281,284.95001220703125,298.11004638671875,295.7834167480469,297.7664489746094,297.4965209960937,287.15936279296875,1.0,0.4180103540420532,0.7245643138885498,0.7245643138885498,1.0,1.0,-2.3210036754608154,1.0198508501052856,1.3011527061462402,0.4917393922805786,1.0,1.0,0.0,62.679832458496094,82.0,47080.24609375,0.0,957.7901000976562,1.0,278.1499938964844,280.9649658203125,298.7968444824219,301.8685913085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562606930732727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.70458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2079.85546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744340,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2198791503906,0.971751034259796,0.3113385438919067,0.2791713178157806,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2201232910156,0.9990000128746032,0.3540892302989959,0.3260750770568847,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2201232910156,0.9990000128746032,0.3855203688144684,0.2408379316329956,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21990966796875,0.9734790921211244,0.3131639063358307,0.2956264317035675,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21826171875,0.8135468363761902,0.1849904209375381,0.8303348422050476,287.2201843261719,284.95001220703125,298.1499938964844,295.8027648925781,297.7966003417969,297.518310546875,287.2252197265625,1.0,0.4267962276935577,0.722507894039154,0.722507894039154,1.0,1.0,-2.367257833480835,1.041306734085083,1.3259512186050415,0.5023788213729858,1.0,1.0,0.0,64.86600494384766,102.0,47621.8984375,0.0,1015.031005859375,1.0,278.1499938964844,280.9951477050781,298.8135986328125,301.90966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582899928092957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.60595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2097.5908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744400,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2198791503906,0.971751034259796,0.3113385438919067,0.2791713178157806,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2201232910156,0.9990000128746032,0.3540892302989959,0.3260750770568847,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2201232910156,0.9990000128746032,0.3855203688144684,0.2408379316329956,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21990966796875,0.9734790921211244,0.3131639063358307,0.2956264317035675,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21826171875,0.8135468363761902,0.1849904209375381,0.8303348422050476,287.2201843261719,284.95001220703125,298.1499938964844,295.8027648925781,297.7966003417969,297.518310546875,287.2252197265625,1.0,0.4267962276935577,0.722507894039154,0.722507894039154,1.0,1.0,-2.367257833480835,1.041306734085083,1.3259512186050415,0.5023788213729858,1.0,1.0,0.0,64.86600494384766,102.0,47621.8984375,0.0,1015.031005859375,1.0,278.1499938964844,280.9951477050781,298.8135986328125,301.90966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582899928092957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.60595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2097.5908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744460,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3319702148437,0.9556638598442078,0.3166570365428924,0.2841139733791351,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323669433594,0.9937625527381896,0.3596836924552917,0.3397013247013092,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324279785156,0.9990000128746032,0.3917074799537658,0.2574367821216583,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3320007324219,0.957872748374939,0.3188086152076721,0.3011326491832733,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.329833984375,0.8022642135620117,0.1894151121377945,0.8512120246887207,287.3323974609375,284.95001220703125,298.17987060546875,295.81842041015625,297.8131103515625,297.5230712890625,287.3388366699219,1.0,0.4423737525939941,0.7208137512207031,0.7208137512207031,1.0,1.0,-2.442586660385132,1.0766509771347046,1.3659355640411377,0.5207431316375732,1.0,1.0,0.0,71.27002716064453,122.0,48601.25390625,0.0,1123.7325439453125,1.0,278.1499938964844,281.0526123046875,298.8370361328125,301.9855651855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620010375976562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,2130.14697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744520,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3319702148437,0.9556638598442078,0.3166570365428924,0.2841139733791351,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323669433594,0.9937625527381896,0.3596836924552917,0.3397013247013092,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324279785156,0.9990000128746032,0.3917074799537658,0.2574367821216583,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3320007324219,0.957872748374939,0.3188086152076721,0.3011326491832733,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.329833984375,0.8022642135620117,0.1894151121377945,0.8512120246887207,287.3323974609375,284.95001220703125,298.17987060546875,295.81842041015625,297.8131103515625,297.5230712890625,287.3388366699219,1.0,0.4423737525939941,0.7208137512207031,0.7208137512207031,1.0,1.0,-2.442586660385132,1.0766509771347046,1.3659355640411377,0.5207431316375732,1.0,1.0,0.0,71.27002716064453,122.0,48601.25390625,0.0,1123.7325439453125,1.0,278.1499938964844,281.0526123046875,298.8370361328125,301.9855651855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620010375976562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,2130.14697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744580,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4414367675781,0.9103140234947203,0.3216932713985443,0.2890936136245727,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44171142578125,0.954764187335968,0.3649159371852875,0.3450289964675903,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.44189453125,0.9794204831123352,0.393185406923294,0.2752579748630523,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4414367675781,0.9128283262252808,0.3241785168647766,0.3066861033439636,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398803710937,0.7696901559829712,0.1934184432029724,0.8716721534729004,287.4417724609375,284.95001220703125,298.1967163085937,295.8294677734375,297.8142395019531,297.5106811523437,287.4460144042969,1.0,0.4612170159816742,0.7191196084022522,0.7191196084022522,1.0,1.0,-2.5091090202331543,1.107684850692749,1.4014242887496948,0.537324070930481,1.0,1.0,0.0,84.37750244140625,142.0,49527.53125,0.0,1256.6761474609375,1.0,278.1499938964844,281.109375,298.8565673828125,302.0685729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675824165344238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.46630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2179.400146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744640,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4414367675781,0.9103140234947203,0.3216932713985443,0.2890936136245727,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44171142578125,0.954764187335968,0.3649159371852875,0.3450289964675903,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.44189453125,0.9794204831123352,0.393185406923294,0.2752579748630523,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4414367675781,0.9128283262252808,0.3241785168647766,0.3066861033439636,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398803710937,0.7696901559829712,0.1934184432029724,0.8716721534729004,287.4417724609375,284.95001220703125,298.1967163085937,295.8294677734375,297.8142395019531,297.5106811523437,287.4460144042969,1.0,0.4612170159816742,0.7191196084022522,0.7191196084022522,1.0,1.0,-2.5091090202331543,1.107684850692749,1.4014242887496948,0.537324070930481,1.0,1.0,0.0,84.37750244140625,142.0,49527.53125,0.0,1256.6761474609375,1.0,278.1499938964844,281.109375,298.8565673828125,302.0685729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675824165344238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.46630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2179.400146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744700,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47369384765625,0.8846576809883118,0.3240159153938293,0.2915523648262024,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.473876953125,0.9252166152000428,0.3674759864807129,0.3478005528450012,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4739685058594,0.9510306119918824,0.3942948877811432,0.276057481765747,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47369384765625,0.8870475888252258,0.3266994059085846,0.3094497621059418,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725952148437,0.7498911023139954,0.1952345669269561,0.8816814422607422,287.4739074707031,284.95001220703125,298.2005310058594,295.8333435058594,297.8135070800781,297.5060729980469,287.4772033691406,1.0,0.4706634879112243,0.7182725071907043,0.7182725071907043,1.0,1.0,-2.528852224349976,1.1167891025543213,1.4120632410049438,0.5420160889625549,1.0,1.0,0.0,93.66905975341795,142.0,49803.76953125,0.0,1322.3770751953125,1.0,278.1499938964844,281.12628173828125,298.8605041503906,302.0960388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703198790550232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,2203.67919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744760,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5054931640625,0.8643787503242493,0.3262351751327514,0.2939023971557617,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50567626953125,0.9017626643180848,0.3699895739555359,0.3505243360996246,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5057678222656,0.9249838590621948,0.3957338035106659,0.2771863937377929,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5054931640625,0.8668168187141418,0.3291373252868652,0.3121212124824524,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044250488281,0.7345241904258728,0.1969558596611023,0.8912053108215332,287.5057067871094,284.95001220703125,298.2014465332031,295.8362121582031,297.8121643066406,297.5028686523437,287.5089111328125,1.0,0.4802925288677215,0.7166818380355835,0.7166818380355835,1.0,1.0,-2.550973653793335,1.1267611980438232,1.4242124557495115,0.5470752716064453,1.0,1.0,0.0,103.03675079345705,162.0,50087.23828125,0.0,1390.997802734375,1.0,278.1499938964844,281.143310546875,298.8615417480469,302.1171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727132439613342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2224.969970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744820,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643005371094,0.8328564167022705,0.3304405212402344,0.2984069883823395,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.564453125,0.8669003844261169,0.3748774826526642,0.3558754920959472,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.8855671286582947,0.3990894854068756,0.2799249589443207,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643005371094,0.8353793621063232,0.3338162899017334,0.3172986507415771,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633544921875,0.7091112732887268,0.2001603245735168,0.9092912673950196,287.5644836425781,284.95001220703125,298.1949768066406,295.83892822265625,297.8062438964844,297.4970397949219,287.5673217773437,1.0,0.4995483458042145,0.713500440120697,0.713500440120697,1.0,1.0,-2.594059467315674,1.14607572555542,1.447983741760254,0.5568202137947083,1.0,1.0,0.0,122.65187072753906,165.0,50609.8671875,0.0,1533.9913330078125,1.0,278.1499938964844,281.1747741699219,298.8603515625,302.1513061523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768447995185852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2261.8583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744880,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643005371094,0.8328564167022705,0.3304405212402344,0.2984069883823395,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.564453125,0.8669003844261169,0.3748774826526642,0.3558754920959472,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.8855671286582947,0.3990894854068756,0.2799249589443207,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643005371094,0.8353793621063232,0.3338162899017334,0.3172986507415771,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633544921875,0.7091112732887268,0.2001603245735168,0.9092912673950196,287.5644836425781,284.95001220703125,298.1949768066406,295.83892822265625,297.8062438964844,297.4970397949219,287.5673217773437,1.0,0.4995483458042145,0.713500440120697,0.713500440120697,1.0,1.0,-2.594059467315674,1.14607572555542,1.447983741760254,0.5568202137947083,1.0,1.0,0.0,122.65187072753906,165.0,50609.8671875,0.0,1533.9913330078125,1.0,278.1499938964844,281.1747741699219,298.8603515625,302.1513061523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768447995185852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2261.8583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744940,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61492919921875,0.8179108500480652,0.3344416618347168,0.3024897575378418,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.61505126953125,0.8506061434745789,0.3796312808990478,0.3608579635620117,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6151123046875,0.8672653436660767,0.4027103185653686,0.282737523317337,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61492919921875,0.8207470178604126,0.338327020406723,0.322065532207489,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6141967773437,0.6956488490104675,0.2031626403331756,0.9252588748931884,287.6150817871094,284.95001220703125,298.1781921386719,295.8379211425781,297.7957458496094,297.4911499023437,287.61737060546875,1.0,0.5132014751434326,0.7103190422058105,0.7103190422058105,1.0,1.0,-2.633229255676269,1.1634669303894043,1.4697623252868652,0.5655025839805603,1.0,1.0,0.0,136.14920043945312,168.0,51061.96875,0.0,1648.4869384765625,1.0,278.1499938964844,281.2021179199219,298.8563842773437,302.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805116176605225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2294.73486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745000,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61492919921875,0.8179108500480652,0.3344416618347168,0.3024897575378418,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.61505126953125,0.8506061434745789,0.3796312808990478,0.3608579635620117,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6151123046875,0.8672653436660767,0.4027103185653686,0.282737523317337,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61492919921875,0.8207470178604126,0.338327020406723,0.322065532207489,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6141967773437,0.6956488490104675,0.2031626403331756,0.9252588748931884,287.6150817871094,284.95001220703125,298.1781921386719,295.8379211425781,297.7957458496094,297.4911499023437,287.61737060546875,1.0,0.5132014751434326,0.7103190422058105,0.7103190422058105,1.0,1.0,-2.633229255676269,1.1634669303894043,1.4697623252868652,0.5655025839805603,1.0,1.0,0.0,136.14920043945312,168.0,51061.96875,0.0,1648.4869384765625,1.0,278.1499938964844,281.2021179199219,298.8563842773437,302.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805116176605225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2294.73486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745060,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6575927734375,0.8099803328514099,0.3382169306278229,0.3062085509300232,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65771484375,0.8425886034965515,0.3842453360557556,0.3655410408973694,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6577453613281,0.8579517006874084,0.4064570367336273,0.2855570912361145,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6575927734375,0.813284695148468,0.3426801562309265,0.3265100717544555,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6569519042969,0.6889521479606628,0.2059882581233978,0.9395846724510192,287.6577453613281,284.95001220703125,298.15203857421875,295.8334045410156,297.7808837890625,297.48516845703125,287.65972900390625,1.0,0.52374267578125,0.7075955271720886,0.7075955271720886,1.0,1.0,-2.6692798137664795,1.1795099973678589,1.4897699356079102,0.5734407305717468,1.0,1.0,0.0,145.478271484375,156.0,51458.78125,0.0,1742.5970458984375,1.0,278.1499938964844,281.2260131835937,298.8494567871094,302.19775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836517095565796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2322.988037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745120,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6575927734375,0.8099803328514099,0.3382169306278229,0.3062085509300232,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65771484375,0.8425886034965515,0.3842453360557556,0.3655410408973694,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6577453613281,0.8579517006874084,0.4064570367336273,0.2855570912361145,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6575927734375,0.813284695148468,0.3426801562309265,0.3265100717544555,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6569519042969,0.6889521479606628,0.2059882581233978,0.9395846724510192,287.6577453613281,284.95001220703125,298.15203857421875,295.8334045410156,297.7808837890625,297.48516845703125,287.65972900390625,1.0,0.52374267578125,0.7075955271720886,0.7075955271720886,1.0,1.0,-2.6692798137664795,1.1795099973678589,1.4897699356079102,0.5734407305717468,1.0,1.0,0.0,145.478271484375,156.0,51458.78125,0.0,1742.5970458984375,1.0,278.1499938964844,281.2260131835937,298.8494567871094,302.19775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836517095565796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2322.988037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745180,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.69293212890625,0.8129101395606995,0.3418526649475097,0.3094823956489563,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6930236816406,0.8458171486854553,0.3887598812580108,0.3698021173477173,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6930847167969,0.8606410026550293,0.4102157056331634,0.2881592512130737,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6929626464844,0.8165839910507202,0.3469303846359253,0.3305269777774811,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6924743652344,0.6922519207000732,0.2087067514657974,0.9518476724624634,287.69305419921875,284.95001220703125,298.11737060546875,295.82568359375,297.7623291015625,297.4792785644531,287.6946105957031,1.0,0.5278876423835754,0.7048719525337219,0.7048719525337219,1.0,1.0,-2.7010185718536377,1.1934583187103271,1.5075602531433103,0.5802612900733948,1.0,1.0,0.0,146.50498962402344,144.0,51795.08203125,0.0,1794.3095703125,1.0,278.1499938964844,281.2463684082031,298.84002685546875,302.2114562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865082025527954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2348.765869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745240,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.69293212890625,0.8129101395606995,0.3418526649475097,0.3094823956489563,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6930236816406,0.8458171486854553,0.3887598812580108,0.3698021173477173,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6930847167969,0.8606410026550293,0.4102157056331634,0.2881592512130737,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6929626464844,0.8165839910507202,0.3469303846359253,0.3305269777774811,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6924743652344,0.6922519207000732,0.2087067514657974,0.9518476724624634,287.69305419921875,284.95001220703125,298.11737060546875,295.82568359375,297.7623291015625,297.4792785644531,287.6946105957031,1.0,0.5278876423835754,0.7048719525337219,0.7048719525337219,1.0,1.0,-2.7010185718536377,1.1934583187103271,1.5075602531433103,0.5802612900733948,1.0,1.0,0.0,146.50498962402344,144.0,51795.08203125,0.0,1794.3095703125,1.0,278.1499938964844,281.2463684082031,298.84002685546875,302.2114562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865082025527954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2348.765869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745300,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7079467773437,0.8172575235366821,0.3436246216297149,0.3109896779060364,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7080383300781,0.8505105376243591,0.3909826278686523,0.3718080818653106,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70806884765625,0.8652491569519043,0.4120887815952301,0.2893921732902527,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7079467773437,0.821100115776062,0.349021703004837,0.3324109315872192,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7074890136719,0.6966140270233154,0.2100349217653274,0.9573944211006165,287.7080383300781,284.95001220703125,298.0971069335937,295.8206787109375,297.7517395019531,297.4764099121094,287.70947265625,1.0,0.5284461975097656,0.7035101652145386,0.7035101652145386,1.0,1.0,-2.715657949447632,1.1998337507247925,1.515824317932129,0.5833273530006409,1.0,1.0,0.0,144.70486450195312,144.0,51945.03125,0.0,1807.981201171875,1.0,278.1499938964844,281.2554016113281,298.8341979980469,302.2157592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787801206111908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2360.45703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745360,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7218017578125,0.8228814005851746,0.3453693389892578,0.3124361038208008,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72186279296875,0.8567357659339905,0.3931851387023926,0.3737566173076629,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7218933105469,0.8714583516120911,0.4139523208141327,0.2905916273593902,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7218017578125,0.8269257545471191,0.3510936200618744,0.3342381417751312,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72137451171875,0.7022514343261719,0.211346834897995,0.9626845121383668,287.7218933105469,284.95001220703125,298.0750732421875,295.8149719238281,297.7404479980469,297.4736022949219,287.72320556640625,1.0,0.5283340811729431,0.7021294832229614,0.7021294832229614,1.0,1.0,-2.729730129241944,1.205920934677124,1.5238091945648191,0.5862268805503845,1.0,1.0,0.0,141.93028259277344,132.0,52086.92578125,0.0,1816.372314453125,1.0,278.1499938964844,281.2639465332031,298.8277893066406,302.21881103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890302538871765,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2371.58349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745420,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7467041015625,0.8374189734458923,0.3487794101238251,0.3151868879795074,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.74676513671875,0.8732785582542419,0.3975341022014618,0.3775247037410736,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7467956542969,0.8880355358123779,0.4176442921161651,0.2929123342037201,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7467041015625,0.8420465588569641,0.3551854789257049,0.3377669155597687,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.746337890625,0.7162980437278748,0.2139283865690231,0.9727104902267456,287.74676513671875,284.95001220703125,298.026123046875,295.8015441894531,297.71563720703125,297.4681091308594,287.7479248046875,1.0,0.5267710089683533,0.6993680596351624,0.6993680596351624,1.0,1.0,-2.7566463947296143,1.2174772024154663,1.539169192314148,0.5916685461997986,1.0,1.0,0.0,134.4297332763672,120.0,52351.79296875,0.0,1822.2537841796875,1.0,278.1499938964844,281.2798767089844,298.8133544921875,302.22198486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913649082183838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2392.753173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745480,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7467041015625,0.8374189734458923,0.3487794101238251,0.3151868879795074,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.74676513671875,0.8732785582542419,0.3975341022014618,0.3775247037410736,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7467956542969,0.8880355358123779,0.4176442921161651,0.2929123342037201,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7467041015625,0.8420465588569641,0.3551854789257049,0.3377669155597687,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.746337890625,0.7162980437278748,0.2139283865690231,0.9727104902267456,287.74676513671875,284.95001220703125,298.026123046875,295.8015441894531,297.71563720703125,297.4681091308594,287.7479248046875,1.0,0.5267710089683533,0.6993680596351624,0.6993680596351624,1.0,1.0,-2.7566463947296143,1.2174772024154663,1.539169192314148,0.5916685461997986,1.0,1.0,0.0,134.4297332763672,120.0,52351.79296875,0.0,1822.2537841796875,1.0,278.1499938964844,281.2798767089844,298.8133544921875,302.22198486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913649082183838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2392.753173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745540,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684936523437,0.8569484353065491,0.3520348072052002,0.3177472054958343,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7685546875,0.8954548239707947,0.4017981588840484,0.3811464607715606,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7685546875,0.910445511341095,0.4212901592254638,0.2951495945453644,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684936523437,0.8624462485313416,0.3592166304588318,0.3411664068698883,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7681884765625,0.7329372763633728,0.2164529711008072,0.9821539521217346,287.7685546875,284.95001220703125,297.97137451171875,295.78564453125,297.6883544921875,297.462646484375,287.7695617675781,1.0,0.5239701867103577,0.6966066360473633,0.6966066360473633,1.0,1.0,-2.782196521759033,1.2283381223678589,1.5538583993911743,0.5967086553573608,1.0,1.0,0.0,125.15243530273438,108.0,52596.2109375,0.0,1817.6014404296875,1.0,278.1499938964844,281.2945556640625,298.7968444824219,302.2215881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935773134231567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2412.855224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745600,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684936523437,0.8569484353065491,0.3520348072052002,0.3177472054958343,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7685546875,0.8954548239707947,0.4017981588840484,0.3811464607715606,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7685546875,0.910445511341095,0.4212901592254638,0.2951495945453644,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684936523437,0.8624462485313416,0.3592166304588318,0.3411664068698883,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7681884765625,0.7329372763633728,0.2164529711008072,0.9821539521217346,287.7685546875,284.95001220703125,297.97137451171875,295.78564453125,297.6883544921875,297.462646484375,287.7695617675781,1.0,0.5239701867103577,0.6966066360473633,0.6966066360473633,1.0,1.0,-2.782196521759033,1.2283381223678589,1.5538583993911743,0.5967086553573608,1.0,1.0,0.0,125.15243530273438,108.0,52596.2109375,0.0,1817.6014404296875,1.0,278.1499938964844,281.2945556640625,298.7968444824219,302.2215881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935773134231567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2412.855224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745660,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7876281738281,0.8827611804008484,0.3550885617733001,0.320094883441925,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.78765869140625,0.9255754947662354,0.4059667289257049,0.3846397697925567,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7876892089844,0.9420226812362672,0.4248952865600586,0.297328770160675,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7876281738281,0.889344334602356,0.3631970286369324,0.3444766998291015,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.787353515625,0.7540927529335022,0.2189186811447143,0.9911460280418396,287.7876892089844,284.95001220703125,297.9117126464844,295.767578125,297.6587829589844,297.4571228027344,287.78857421875,1.0,0.5204177498817444,0.6937917470932007,0.6937917470932007,1.0,1.0,-2.8066256046295166,1.23859441280365,1.5680311918258667,0.6013868451118469,1.0,1.0,0.0,114.83257293701172,96.0,52823.01171875,0.0,1806.03515625,1.0,278.1499938964844,281.3081970214844,298.7782592773437,302.2179260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795703649520874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2432.211181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745720,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7876281738281,0.8827611804008484,0.3550885617733001,0.320094883441925,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.78765869140625,0.9255754947662354,0.4059667289257049,0.3846397697925567,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7876892089844,0.9420226812362672,0.4248952865600586,0.297328770160675,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7876281738281,0.889344334602356,0.3631970286369324,0.3444766998291015,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.787353515625,0.7540927529335022,0.2189186811447143,0.9911460280418396,287.7876892089844,284.95001220703125,297.9117126464844,295.767578125,297.6587829589844,297.4571228027344,287.78857421875,1.0,0.5204177498817444,0.6937917470932007,0.6937917470932007,1.0,1.0,-2.8066256046295166,1.23859441280365,1.5680311918258667,0.6013868451118469,1.0,1.0,0.0,114.83257293701172,96.0,52823.01171875,0.0,1806.03515625,1.0,278.1499938964844,281.3081970214844,298.7782592773437,302.2179260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795703649520874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2432.211181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745780,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80450439453125,0.917521357536316,0.3579958081245422,0.3222781717777252,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045654296875,0.9647051692008972,0.4100483059883117,0.3880259692668915,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045654296875,0.97837495803833,0.4284423589706421,0.2994530797004699,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045349121094,0.9261890649795532,0.3671146035194397,0.3477070033550262,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8042907714844,0.7826650142669678,0.2213228046894073,0.9997546672821044,287.8045654296875,284.95001220703125,297.8480834960937,295.74755859375,297.6274719238281,297.4516296386719,287.80535888671875,1.0,0.5164013504981995,0.6909768581390381,0.6909768581390381,1.0,1.0,-2.8301031589508057,1.2483478784561155,1.5817551612854004,0.6057706475257874,1.0,1.0,0.0,103.89717864990234,99.0,53034.25,0.0,1789.739501953125,1.0,278.1499938964844,281.32086181640625,298.7579040527344,302.2113952636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977649569511414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2451.00830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745840,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80450439453125,0.917521357536316,0.3579958081245422,0.3222781717777252,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045654296875,0.9647051692008972,0.4100483059883117,0.3880259692668915,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045654296875,0.97837495803833,0.4284423589706421,0.2994530797004699,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045349121094,0.9261890649795532,0.3671146035194397,0.3477070033550262,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8042907714844,0.7826650142669678,0.2213228046894073,0.9997546672821044,287.8045654296875,284.95001220703125,297.8480834960937,295.74755859375,297.6274719238281,297.4516296386719,287.80535888671875,1.0,0.5164013504981995,0.6909768581390381,0.6909768581390381,1.0,1.0,-2.8301031589508057,1.2483478784561155,1.5817551612854004,0.6057706475257874,1.0,1.0,0.0,103.89717864990234,99.0,53034.25,0.0,1789.739501953125,1.0,278.1499938964844,281.32086181640625,298.7579040527344,302.2113952636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977649569511414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2451.00830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745900,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8132019042969,0.9314661622047424,0.3594156205654144,0.3234275877475738,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8132629394531,0.9771658778190612,0.4120666980743408,0.38979172706604,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8132629394531,0.9893344640731812,0.4301972687244415,0.3005725741386413,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8132019042969,0.9406962394714355,0.3690544664859772,0.34939906001091,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8129577636719,0.7934529185295105,0.2225068807601928,1.0044275522232056,287.8132629394531,284.95001220703125,297.8150634765625,295.7369079589844,297.6113586425781,297.4488525390625,287.8141174316406,1.0,0.5163658857345581,0.6895694136619568,0.6895694136619568,1.0,1.0,-2.842592239379883,1.2535637617111206,1.5890284776687622,0.6081051230430603,1.0,1.0,0.0,100.82980346679688,99.0,53146.0234375,0.0,1794.26611328125,1.0,278.1499938964844,281.3274841308594,298.74725341796875,302.2077331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988044023513794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2460.498779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745960,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218994140625,0.9414156675338744,0.3607987463474273,0.3245927393436432,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8219299316406,0.985388159751892,0.4140579402446747,0.391584038734436,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82196044921875,0.9964192509651184,0.4319523274898529,0.3017216622829437,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218994140625,0.9509333372116088,0.3709689676761627,0.3511201441287994,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216552734375,0.8013148903846741,0.2236655503511428,1.0092393159866333,287.8219299316406,284.95001220703125,297.7813720703125,295.7258605957031,297.5948791503906,297.4460754394531,287.82275390625,1.0,0.5169569253921509,0.6881342530250549,0.6881342530250549,1.0,1.0,-2.854956150054932,1.2586870193481443,1.596269130706787,0.6104133725166321,1.0,1.0,0.0,99.0312042236328,117.0,53255.13671875,0.0,1805.0570068359373,1.0,278.1499938964844,281.3340759277344,298.7362365722656,302.2037353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998427152633667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2469.987060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746020,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.842529296875,0.9319839477539062,0.3634811043739319,0.3271372318267822,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84259033203125,0.9784576296806335,0.4179774522781372,0.3954147100448608,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84259033203125,0.9898245930671692,0.4352660477161407,0.3041474819183349,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.842529296875,0.9426299333572388,0.3747360706329345,0.3548107743263244,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8422241210937,0.7949362397193909,0.2259170562028885,1.0200318098068235,287.84259033203125,284.95001220703125,297.7124938964844,295.70281982421875,297.56109619140625,297.4401550292969,287.8436279296875,1.0,0.5241092443466187,0.685263991355896,0.685263991355896,1.0,1.0,-2.8836700916290283,1.2707771062850952,1.6128931045532229,0.615921139717102,1.0,1.0,0.0,103.3294448852539,135.0,53512.80078125,0.0,1870.994873046875,1.0,278.1499938964844,281.34930419921875,298.7135925292969,302.19659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019958138465881,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2489.686767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746080,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.842529296875,0.9319839477539062,0.3634811043739319,0.3271372318267822,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84259033203125,0.9784576296806335,0.4179774522781372,0.3954147100448608,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84259033203125,0.9898245930671692,0.4352660477161407,0.3041474819183349,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.842529296875,0.9426299333572388,0.3747360706329345,0.3548107743263244,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8422241210937,0.7949362397193909,0.2259170562028885,1.0200318098068235,287.84259033203125,284.95001220703125,297.7124938964844,295.70281982421875,297.56109619140625,297.4401550292969,287.8436279296875,1.0,0.5241092443466187,0.685263991355896,0.685263991355896,1.0,1.0,-2.8836700916290283,1.2707771062850952,1.6128931045532229,0.615921139717102,1.0,1.0,0.0,103.3294448852539,135.0,53512.80078125,0.0,1870.994873046875,1.0,278.1499938964844,281.34930419921875,298.7135925292969,302.19659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019958138465881,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2489.686767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
