time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746140,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631286621094,0.9041621088981628,0.3660030364990234,0.3297737240791321,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631896972656,0.9533206820487976,0.4217629134654999,0.3993699252605438,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8632202148437,0.9663932919502258,0.4385599792003631,0.3067135214805603,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.914904534816742,0.3783671855926513,0.3586251139640808,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.86285400390625,0.7743181586265564,0.2280212193727493,1.031366229057312,287.8632202148437,284.95001220703125,297.6423034667969,295.6787109375,297.5265808105469,297.4339904785156,287.8641967773437,1.0,0.5349024534225464,0.6823937296867371,0.6823937296867371,1.0,1.0,-2.9125757217407227,1.282888412475586,1.6296873092651367,0.6214317679405212,1.0,1.0,0.0,113.88197326660156,153.0,53765.80859375,0.0,1970.2193603515625,1.0,278.1499938964844,281.36444091796875,298.6898193359375,302.1887512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042279481887817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2510.14306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746200,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631286621094,0.9041621088981628,0.3660030364990234,0.3297737240791321,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631896972656,0.9533206820487976,0.4217629134654999,0.3993699252605438,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8632202148437,0.9663932919502258,0.4385599792003631,0.3067135214805603,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.914904534816742,0.3783671855926513,0.3586251139640808,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.86285400390625,0.7743181586265564,0.2280212193727493,1.031366229057312,287.8632202148437,284.95001220703125,297.6423034667969,295.6787109375,297.5265808105469,297.4339904785156,287.8641967773437,1.0,0.5349024534225464,0.6823937296867371,0.6823937296867371,1.0,1.0,-2.9125757217407227,1.282888412475586,1.6296873092651367,0.6214317679405212,1.0,1.0,0.0,113.88197326660156,153.0,53765.80859375,0.0,1970.2193603515625,1.0,278.1499938964844,281.36444091796875,298.6898193359375,302.1887512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042279481887817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2510.14306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746260,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.883544921875,0.8765711188316345,0.3683936297893524,0.3324118852615356,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.88360595703125,0.9216328263282776,0.4254270195960998,0.4033392965793609,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.88360595703125,0.9351829886436462,0.4417202770709991,0.3092966079711914,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.883544921875,0.8870355486869812,0.3818727135658264,0.3624498844146728,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832702636719,0.7522067427635193,0.229986235499382,1.0426898002624512,287.88360595703125,284.95001220703125,297.5717468261719,295.65380859375,297.4917297363281,297.4274597167969,287.8845520019531,1.0,0.5475783944129944,0.6793851852416992,0.6793851852416992,1.0,1.0,-2.9418365955352783,1.295019030570984,1.6468175649642944,0.626916766166687,1.0,1.0,0.0,127.76525115966795,171.0,54016.3828125,0.0,2088.435791015625,1.0,278.1499938964844,281.37945556640625,298.6650695800781,302.17987060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806490421295166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2530.911865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746320,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.883544921875,0.8765711188316345,0.3683936297893524,0.3324118852615356,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.88360595703125,0.9216328263282776,0.4254270195960998,0.4033392965793609,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.88360595703125,0.9351829886436462,0.4417202770709991,0.3092966079711914,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.883544921875,0.8870355486869812,0.3818727135658264,0.3624498844146728,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832702636719,0.7522067427635193,0.229986235499382,1.0426898002624512,287.88360595703125,284.95001220703125,297.5717468261719,295.65380859375,297.4917297363281,297.4274597167969,287.8845520019531,1.0,0.5475783944129944,0.6793851852416992,0.6793851852416992,1.0,1.0,-2.9418365955352783,1.295019030570984,1.6468175649642944,0.626916766166687,1.0,1.0,0.0,127.76525115966795,171.0,54016.3828125,0.0,2088.435791015625,1.0,278.1499938964844,281.37945556640625,298.6650695800781,302.17987060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806490421295166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2530.911865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746380,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029235839844,0.851820707321167,0.3706637620925903,0.3350156843662262,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029541015625,0.8939005732536316,0.4289736449718475,0.4072765409946441,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029846191406,0.9050716757774352,0.4447578191757202,0.311851441860199,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029235839844,0.8623170852661133,0.385256290435791,0.3662382662296295,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90264892578125,0.7327180504798889,0.2318179160356521,1.0537856817245483,287.9029846191406,284.95001220703125,297.5017395019531,295.62847900390625,297.4570007324219,297.4206848144531,287.90386962890625,1.0,0.5611676573753357,0.6763766407966614,0.6763766407966614,1.0,1.0,-2.9706592559814453,1.306863784790039,1.6637953519821167,0.6322290301322937,1.0,1.0,0.0,143.6740264892578,189.0,54257.359375,0.0,2218.41357421875,1.0,278.1499938964844,281.3938903808594,298.6396484375,302.1697082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087248802185059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2551.45556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746440,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029235839844,0.851820707321167,0.3706637620925903,0.3350156843662262,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029541015625,0.8939005732536316,0.4289736449718475,0.4072765409946441,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029846191406,0.9050716757774352,0.4447578191757202,0.311851441860199,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029235839844,0.8623170852661133,0.385256290435791,0.3662382662296295,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90264892578125,0.7327180504798889,0.2318179160356521,1.0537856817245483,287.9029846191406,284.95001220703125,297.5017395019531,295.62847900390625,297.4570007324219,297.4206848144531,287.90386962890625,1.0,0.5611676573753357,0.6763766407966614,0.6763766407966614,1.0,1.0,-2.9706592559814453,1.306863784790039,1.6637953519821167,0.6322290301322937,1.0,1.0,0.0,143.6740264892578,189.0,54257.359375,0.0,2218.41357421875,1.0,278.1499938964844,281.3938903808594,298.6396484375,302.1697082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087248802185059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2551.45556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746500,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91217041015625,0.8410274982452393,0.3717551231384277,0.3362958133220672,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9122314453125,0.882053554058075,0.4307034015655517,0.4092225432395935,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9122314453125,0.8927780389785767,0.4462321102619171,0.3131113946437835,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9122009277344,0.8514851331710815,0.3869030177593231,0.368108332157135,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.91192626953125,0.7240381836891174,0.2326854318380355,1.0592029094696045,287.9122314453125,284.95001220703125,297.4671936035156,295.6157531738281,297.4398803710937,297.4172668457031,287.9131164550781,1.0,0.5681164264678955,0.6748723983764648,0.6748723983764648,1.0,1.0,-2.984825849533081,1.3126416206359863,1.6721841096878052,0.6348015069961548,1.0,1.0,0.0,152.1063690185547,189.0,54373.5078125,0.0,2286.295654296875,1.0,278.1499938964844,281.4008483886719,298.6268005371094,302.1641845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098176717758179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2561.514404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746560,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.92120361328125,0.8312318325042725,0.3728276491165161,0.3375663459300995,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212646484375,0.8712170720100403,0.4324142932891845,0.4111585021018982,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212646484375,0.8814801573753357,0.4476872384548187,0.3143636584281921,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212341308594,0.8417008519172668,0.3885302543640136,0.3699676990509033,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9209899902344,0.7158055305480957,0.2335322946310043,1.0645633935928345,287.9212646484375,284.95001220703125,297.4331359863281,295.60302734375,297.4228515625,297.4137878417969,287.922119140625,1.0,0.5750871300697327,0.6731902360916138,0.6731902360916138,1.0,1.0,-2.9988467693328857,1.318231463432312,1.6806153059005735,0.6372209787368774,1.0,1.0,0.0,160.73838806152344,192.0,54487.10546875,0.0,2355.576416015625,1.0,278.1499938964844,281.4076843261719,298.6139221191406,302.1584777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108955025672913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2571.442626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746620,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.936279296875,0.8208158612251282,0.3749251663684845,0.3398328125476837,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9363098144531,0.860100269317627,0.435781717300415,0.414737194776535,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.93634033203125,0.8696390390396118,0.4505433142185211,0.3166514635086059,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9363098144531,0.8317371606826782,0.3917292356491089,0.373391717672348,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.93609619140625,0.7065236568450928,0.2351706475019455,1.0738781690597534,287.93634033203125,284.95001220703125,297.36688232421875,295.5777893066406,297.3897705078125,297.4068908691406,287.9369506835937,1.0,0.5844954252243042,0.6698259711265564,0.6698259711265564,1.0,1.0,-3.0239412784576416,1.3279390335083008,1.6960022449493408,0.6413003206253052,1.0,1.0,0.0,171.85060119628906,195.0,54681.48046875,0.0,2458.7197265625,1.0,278.1499938964844,281.4194641113281,298.58807373046875,302.1455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129547238349915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2590.429443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746680,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.936279296875,0.8208158612251282,0.3749251663684845,0.3398328125476837,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9363098144531,0.860100269317627,0.435781717300415,0.414737194776535,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.93634033203125,0.8696390390396118,0.4505433142185211,0.3166514635086059,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9363098144531,0.8317371606826782,0.3917292356491089,0.373391717672348,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.93609619140625,0.7065236568450928,0.2351706475019455,1.0738781690597534,287.93634033203125,284.95001220703125,297.36688232421875,295.5777893066406,297.3897705078125,297.4068908691406,287.9369506835937,1.0,0.5844954252243042,0.6698259711265564,0.6698259711265564,1.0,1.0,-3.0239412784576416,1.3279390335083008,1.6960022449493408,0.6413003206253052,1.0,1.0,0.0,171.85060119628906,195.0,54681.48046875,0.0,2458.7197265625,1.0,278.1499938964844,281.4194641113281,298.58807373046875,302.1455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129547238349915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2590.429443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746740,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486999511719,0.8149535059928894,0.3769610524177551,0.3419097661972046,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.94873046875,0.8542889952659607,0.4390761256217956,0.4181055426597595,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9487609863281,0.8632554411888123,0.4533245861530304,0.3187832236289978,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.94873046875,0.8265265822410583,0.3948545753955841,0.3766044080257416,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.94854736328125,0.7012933492660522,0.2367422133684158,1.0822116136550903,287.9487609863281,284.95001220703125,297.3038330078125,295.5531311035156,297.3583374023437,297.40020751953125,287.9493103027344,1.0,0.5917088985443115,0.6664616465568542,0.6664616465568542,1.0,1.0,-3.0469324588775635,1.3365734815597534,1.7103590965270996,0.6447628140449524,1.0,1.0,0.0,179.4215545654297,198.0,54852.0390625,0.0,2541.070556640625,1.0,278.1499938964844,281.42974853515625,298.5625305175781,302.1307067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148090839385986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2607.548583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746800,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486999511719,0.8149535059928894,0.3769610524177551,0.3419097661972046,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.94873046875,0.8542889952659607,0.4390761256217956,0.4181055426597595,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9487609863281,0.8632554411888123,0.4533245861530304,0.3187832236289978,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.94873046875,0.8265265822410583,0.3948545753955841,0.3766044080257416,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.94854736328125,0.7012933492660522,0.2367422133684158,1.0822116136550903,287.9487609863281,284.95001220703125,297.3038330078125,295.5531311035156,297.3583374023437,297.40020751953125,287.9493103027344,1.0,0.5917088985443115,0.6664616465568542,0.6664616465568542,1.0,1.0,-3.0469324588775635,1.3365734815597534,1.7103590965270996,0.6447628140449524,1.0,1.0,0.0,179.4215545654297,198.0,54852.0390625,0.0,2541.070556640625,1.0,278.1499938964844,281.42974853515625,298.5625305175781,302.1307067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148090839385986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2607.548583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746860,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9600830078125,0.8112146854400635,0.3789416551589966,0.3438687026500702,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9601135253906,0.850904107093811,0.4423083066940307,0.4213421642780304,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9601135253906,0.8593803644180298,0.4560324847698211,0.3208117187023163,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9600830078125,0.8234953880310059,0.3979172706604004,0.3796849250793457,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9599304199219,0.6981126666069031,0.2382623106241226,1.0899635553359983,287.9601135253906,284.95001220703125,297.2449645996094,295.5293884277344,297.328857421875,297.393798828125,287.96063232421875,1.0,0.5976733565330505,0.6632483005523682,0.6632483005523682,1.0,1.0,-3.068641424179077,1.3446128368377686,1.7240285873413086,0.6479289531707764,1.0,1.0,0.0,185.1366577148437,201.0,55009.9765625,0.0,2612.3818359375,1.0,278.1499938964844,281.439208984375,298.5379638671875,302.1158447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164915442466736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2623.096923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746920,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9600830078125,0.8112146854400635,0.3789416551589966,0.3438687026500702,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9601135253906,0.850904107093811,0.4423083066940307,0.4213421642780304,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9601135253906,0.8593803644180298,0.4560324847698211,0.3208117187023163,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9600830078125,0.8234953880310059,0.3979172706604004,0.3796849250793457,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9599304199219,0.6981126666069031,0.2382623106241226,1.0899635553359983,287.9601135253906,284.95001220703125,297.2449645996094,295.5293884277344,297.328857421875,297.393798828125,287.96063232421875,1.0,0.5976733565330505,0.6632483005523682,0.6632483005523682,1.0,1.0,-3.068641424179077,1.3446128368377686,1.7240285873413086,0.6479289531707764,1.0,1.0,0.0,185.1366577148437,201.0,55009.9765625,0.0,2612.3818359375,1.0,278.1499938964844,281.439208984375,298.5379638671875,302.1158447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164915442466736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2623.096923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746980,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9710693359375,0.8086124062538147,0.3808689713478088,0.3457411229610443,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9710998535156,0.8487815856933594,0.4454832673072815,0.4244833290576935,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9710998535156,0.8568096160888672,0.4586677849292755,0.3227594494819641,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9710693359375,0.8216089606285095,0.4009222090244293,0.382669448852539,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9709167480469,0.6960169076919556,0.2397367507219314,1.0973137617111206,287.9710998535156,284.95001220703125,297.19110107421875,295.5069274902344,297.3018493652344,297.3876342773437,287.9716186523437,1.0,0.6029046773910522,0.6600350141525269,0.6600350141525269,1.0,1.0,-3.0894370079040527,1.35214102268219,1.7372961044311523,0.6508055925369263,1.0,1.0,0.0,189.7935485839844,189.0,55159.671875,0.0,2677.25,1.0,278.1499938964844,281.4482116699219,298.5148620605469,302.1017150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180368542671204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2637.391357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747040,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9710693359375,0.8086124062538147,0.3808689713478088,0.3457411229610443,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9710998535156,0.8487815856933594,0.4454832673072815,0.4244833290576935,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9710998535156,0.8568096160888672,0.4586677849292755,0.3227594494819641,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9710693359375,0.8216089606285095,0.4009222090244293,0.382669448852539,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9709167480469,0.6960169076919556,0.2397367507219314,1.0973137617111206,287.9710998535156,284.95001220703125,297.19110107421875,295.5069274902344,297.3018493652344,297.3876342773437,287.9716186523437,1.0,0.6029046773910522,0.6600350141525269,0.6600350141525269,1.0,1.0,-3.0894370079040527,1.35214102268219,1.7372961044311523,0.6508055925369263,1.0,1.0,0.0,189.7935485839844,189.0,55159.671875,0.0,2677.25,1.0,278.1499938964844,281.4482116699219,298.5148620605469,302.1017150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180368542671204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2637.391357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747100,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757385253906,0.8102818727493286,0.3818215429782867,0.3465574085712433,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.97576904296875,0.8507715463638306,0.4470568001270294,0.4259258508682251,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.97576904296875,0.8586640357971191,0.4599685668945312,0.323636382818222,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757385253906,0.8235173225402832,0.4024107158184051,0.3840335607528686,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9756164550781,0.697672426700592,0.2404638081789016,1.1003961563110352,287.97576904296875,284.95001220703125,297.1663513183594,295.49627685546875,297.28924560546875,297.3846435546875,287.9761657714844,1.0,0.6034085154533386,0.6584283113479614,0.6584283113479614,1.0,1.0,-3.098550319671631,1.355268478393555,1.7432819604873655,0.6519336700439453,1.0,1.0,0.0,189.177474975586,189.0,55222.58984375,0.0,2691.885498046875,1.0,278.1499938964844,281.4520568847656,298.5037536621094,302.0946655273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187514543533325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.006103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747160,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9797058105469,0.8134346008300781,0.3827704191207886,0.3473133444786072,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.979736328125,0.8543606996536255,0.4486228823661804,0.4273015856742859,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.979736328125,0.8621581196784973,0.4612600803375244,0.3244625031948089,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9797058105469,0.8268885016441345,0.4038920998573303,0.3853310644626617,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9796142578125,0.7007207870483398,0.241188183426857,1.1031805276870728,287.979736328125,284.95001220703125,297.1431884765625,295.486083984375,297.2775573730469,297.3817749023437,287.9801025390625,1.0,0.6031827330589294,0.6567894220352173,0.6567894220352173,1.0,1.0,-3.10701584815979,1.3580551147460938,1.7489607334136963,0.6528465747833252,1.0,1.0,0.0,187.0717315673828,177.0,55279.04296875,0.0,2697.4111328125,1.0,278.1499938964844,281.4554748535156,298.4930725097656,302.0875244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194145560264587,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2650.146240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747220,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8223560452461243,0.3846605718135834,0.34872567653656,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871520996094,0.8647167682647705,0.4517389833927154,0.429939717054367,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871520996094,0.8723773956298828,0.4638227522373199,0.3260278701782226,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8364378213882446,0.4068395495414734,0.3878134191036224,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9870300292969,0.7094209790229797,0.2426347583532333,1.1082721948623655,287.9871520996094,284.95001220703125,297.10211181640625,295.46728515625,297.2566223144531,297.3764038085937,287.98748779296875,1.0,0.6012505292892456,0.6535117030143738,0.6535117030143738,1.0,1.0,-3.1228737831115723,1.3630602359771729,1.75981342792511,0.654350757598877,1.0,1.0,0.0,180.37814331054688,165.0,55383.3515625,0.0,2693.161376953125,1.0,278.1499938964844,281.4617614746094,298.47320556640625,302.07373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205844759941101,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2660.98486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747280,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8223560452461243,0.3846605718135834,0.34872567653656,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871520996094,0.8647167682647705,0.4517389833927154,0.429939717054367,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871520996094,0.8723773956298828,0.4638227522373199,0.3260278701782226,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8364378213882446,0.4068395495414734,0.3878134191036224,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9870300292969,0.7094209790229797,0.2426347583532333,1.1082721948623655,287.9871520996094,284.95001220703125,297.10211181640625,295.46728515625,297.2566223144531,297.3764038085937,287.98748779296875,1.0,0.6012505292892456,0.6535117030143738,0.6535117030143738,1.0,1.0,-3.1228737831115723,1.3630602359771729,1.75981342792511,0.654350757598877,1.0,1.0,0.0,180.37814331054688,165.0,55383.3515625,0.0,2693.161376953125,1.0,278.1499938964844,281.4617614746094,298.47320556640625,302.07373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205844759941101,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2660.98486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747340,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9947204589844,0.8344249129295349,0.3865403532981872,0.3500421047210693,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9947509765625,0.8790745139122009,0.4548354744911194,0.4324672520160675,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9947509765625,0.8866070508956909,0.4663607478141784,0.3275078237056732,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9947509765625,0.8495819568634033,0.4097681641578674,0.3901859521865845,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99462890625,0.7204920649528503,0.2440806776285171,1.1129258871078491,287.9947509765625,284.95001220703125,297.0688171386719,295.45086669921875,297.23956298828125,297.3715209960937,287.9951171875,1.0,0.597919225692749,0.6502339839935303,0.6502339839935303,1.0,1.0,-3.137725114822388,1.3675090074539185,1.7702162265777588,0.6555388569831848,1.0,1.0,0.0,171.34165954589844,153.0,55481.765625,0.0,2674.27783203125,1.0,278.1499938964844,281.4676513671875,298.4559631347656,302.0619506835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215780854225159,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2670.1953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747400,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9947204589844,0.8344249129295349,0.3865403532981872,0.3500421047210693,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9947509765625,0.8790745139122009,0.4548354744911194,0.4324672520160675,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9947509765625,0.8866070508956909,0.4663607478141784,0.3275078237056732,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9947509765625,0.8495819568634033,0.4097681641578674,0.3901859521865845,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99462890625,0.7204920649528503,0.2440806776285171,1.1129258871078491,287.9947509765625,284.95001220703125,297.0688171386719,295.45086669921875,297.23956298828125,297.3715209960937,287.9951171875,1.0,0.597919225692749,0.6502339839935303,0.6502339839935303,1.0,1.0,-3.137725114822388,1.3675090074539185,1.7702162265777588,0.6555388569831848,1.0,1.0,0.0,171.34165954589844,153.0,55481.765625,0.0,2674.27783203125,1.0,278.1499938964844,281.4676513671875,298.4559631347656,302.0619506835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215780854225159,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2670.1953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747460,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0032043457031,0.8497337698936462,0.3884085416793823,0.351299524307251,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00323486328125,0.8971678018569946,0.4579136073589325,0.4349256455898285,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.00323486328125,0.9045187830924988,0.4688761532306671,0.3289336264133453,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0032043457031,0.8663854598999023,0.412678599357605,0.3924896419048309,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0030822753906,0.7335070967674255,0.2455247789621353,1.1173293590545654,288.00323486328125,284.95001220703125,297.04412841796875,295.43719482421875,297.2264709472656,297.3670959472656,288.00360107421875,1.0,0.5937897562980652,0.6470507383346558,0.6470507383346558,1.0,1.0,-3.1519711017608643,1.3716574907302856,1.7803136110305786,0.6565795540809631,1.0,1.0,0.0,160.98182678222656,141.0,55579.5234375,0.0,2646.85986328125,1.0,278.1499938964844,281.4735107421875,298.44171142578125,302.0530090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822435200214386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2678.144775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747520,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0032043457031,0.8497337698936462,0.3884085416793823,0.351299524307251,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00323486328125,0.8971678018569946,0.4579136073589325,0.4349256455898285,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.00323486328125,0.9045187830924988,0.4688761532306671,0.3289336264133453,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0032043457031,0.8663854598999023,0.412678599357605,0.3924896419048309,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0030822753906,0.7335070967674255,0.2455247789621353,1.1173293590545654,288.00323486328125,284.95001220703125,297.04412841796875,295.43719482421875,297.2264709472656,297.3670959472656,288.00360107421875,1.0,0.5937897562980652,0.6470507383346558,0.6470507383346558,1.0,1.0,-3.1519711017608643,1.3716574907302856,1.7803136110305786,0.6565795540809631,1.0,1.0,0.0,160.98182678222656,141.0,55579.5234375,0.0,2646.85986328125,1.0,278.1499938964844,281.4735107421875,298.44171142578125,302.0530090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822435200214386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2678.144775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747580,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0129089355469,0.8688303828239441,0.3902672827243805,0.3525241017341614,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.012939453125,0.9201642870903016,0.4609771966934204,0.4373443722724914,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.012939453125,0.9282034635543824,0.471373975276947,0.3303280174732208,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0129089355469,0.88713139295578,0.4155740439891815,0.3947533965110779,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0127868652344,0.7492893934249878,0.2469656616449356,1.121599555015564,288.012939453125,284.95001220703125,297.0290222167969,295.42657470703125,297.2177124023437,297.3630676269531,288.01336669921875,1.0,0.5892607569694519,0.6438674926757812,0.6438674926757812,1.0,1.0,-3.165883302688598,1.3755656480789185,1.7903176546096802,0.6574738025665283,1.0,1.0,0.0,149.97006225585938,129.0,55679.57421875,0.0,2614.9765625,1.0,278.1499938964844,281.4794921875,298.43048095703125,302.0471496582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231597542762756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2684.866943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747640,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0129089355469,0.8688303828239441,0.3902672827243805,0.3525241017341614,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.012939453125,0.9201642870903016,0.4609771966934204,0.4373443722724914,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.012939453125,0.9282034635543824,0.471373975276947,0.3303280174732208,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0129089355469,0.88713139295578,0.4155740439891815,0.3947533965110779,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0127868652344,0.7492893934249878,0.2469656616449356,1.121599555015564,288.012939453125,284.95001220703125,297.0290222167969,295.42657470703125,297.2177124023437,297.3630676269531,288.01336669921875,1.0,0.5892607569694519,0.6438674926757812,0.6438674926757812,1.0,1.0,-3.165883302688598,1.3755656480789185,1.7903176546096802,0.6574738025665283,1.0,1.0,0.0,149.97006225585938,129.0,55679.57421875,0.0,2614.9765625,1.0,278.1499938964844,281.4794921875,298.43048095703125,302.0471496582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231597542762756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2684.866943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747700,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184020996094,0.8801026940345764,0.3911943435668945,0.353128045797348,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184326171875,0.934291422367096,0.4625045955181122,0.4385429620742798,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184326171875,0.9421178102493286,0.4726176261901855,0.3310166001319885,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184020996094,0.8991726040840149,0.4170170426368713,0.3958742320537567,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01824951171875,0.7586419582366943,0.2476849257946014,1.123699426651001,288.0184326171875,284.95001220703125,297.0253295898437,295.4225769042969,297.2153015136719,297.3612060546875,288.0188903808594,1.0,0.5868973135948181,0.642275869846344,0.642275869846344,1.0,1.0,-3.172752618789673,1.377445936203003,1.7953068017959597,0.657874584197998,1.0,1.0,0.0,144.3037109375,129.0,55731.30859375,0.0,2597.875732421875,1.0,278.1499938964844,281.4825744628906,298.4262390136719,302.0456237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823480486869812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2687.84326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747760,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242614746094,0.8926789164543152,0.3921206891536712,0.3537285327911377,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242919921875,0.9494904279708862,0.4640300273895263,0.4397367238998413,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242919921875,0.9567751288414,0.4738589227199554,0.3317013084888458,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242919921875,0.9129502177238464,0.4184578061103821,0.396990031003952,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02410888671875,0.7691966891288757,0.2484035789966583,1.1257836818695068,288.0242919921875,284.95001220703125,297.0243530273437,295.41943359375,297.21392822265625,297.35943603515625,288.0248107910156,1.0,0.5844907760620117,0.6406333446502686,0.6406333446502686,1.0,1.0,-3.1795806884765625,1.3792449235916138,1.8003356456756592,0.6582074165344238,1.0,1.0,0.0,138.56773376464844,117.0,55783.93359375,0.0,2580.2353515625,1.0,278.1499938964844,281.4857177734375,298.4228210449219,302.0450134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237656950950623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2690.490478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747820,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.9240444898605348,0.3939733505249023,0.3549231290817261,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.037353515625,0.980840027332306,0.4670779407024383,0.4421143531799316,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373840332031,0.9864115715026855,0.4763377010822296,0.3330627977848053,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.037353515625,0.9477530121803284,0.4213343262672424,0.3992103040218353,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.03717041015625,0.7946153283119202,0.2498398274183273,1.1299185752868652,288.0373840332031,284.95001220703125,297.0310363769531,295.4160461425781,297.2149963378906,297.35614013671875,288.0379333496094,1.0,0.5795831680297852,0.6373482346534729,0.6373482346534729,1.0,1.0,-3.1931145191192627,1.3827087879180908,1.8104056119918823,0.658780574798584,1.0,1.0,0.0,126.9460220336914,120.0,55893.12890625,0.0,2543.6806640625,1.0,278.1499938964844,281.4922180175781,298.4186706542969,302.0466003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242297768592834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2694.799072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747880,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.9240444898605348,0.3939733505249023,0.3549231290817261,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.037353515625,0.980840027332306,0.4670779407024383,0.4421143531799316,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373840332031,0.9864115715026855,0.4763377010822296,0.3330627977848053,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.037353515625,0.9477530121803284,0.4213343262672424,0.3992103040218353,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.03717041015625,0.7946153283119202,0.2498398274183273,1.1299185752868652,288.0373840332031,284.95001220703125,297.0310363769531,295.4160461425781,297.2149963378906,297.35614013671875,288.0379333496094,1.0,0.5795831680297852,0.6373482346534729,0.6373482346534729,1.0,1.0,-3.1931145191192627,1.3827087879180908,1.8104056119918823,0.658780574798584,1.0,1.0,0.0,126.9460220336914,120.0,55893.12890625,0.0,2543.6806640625,1.0,278.1499938964844,281.4922180175781,298.4186706542969,302.0466003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242297768592834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2694.799072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747940,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545349121094,0.9430198073387146,0.3958159387111664,0.3563590943813324,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545959472656,0.9954621195793152,0.4701160788536072,0.4447450935840606,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0546264648437,0.9990000128746032,0.4788344800472259,0.3340662121772766,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545654296875,0.966310739517212,0.4242004752159118,0.401682585477829,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0543212890625,0.8091800808906555,0.2512650191783905,1.1352558135986328,288.0546264648437,284.95001220703125,297.04998779296875,295.416748046875,297.22149658203125,297.3531188964844,288.0553894042969,1.0,0.5792047381401062,0.634063184261322,0.634063184261322,1.0,1.0,-3.208833694458008,1.387081503868103,1.8217521905899048,0.6597639918327332,1.0,1.0,0.0,122.01046752929688,138.0,56031.015625,0.0,2547.462890625,1.0,278.1499938964844,281.5003662109375,298.41864013671875,302.0533447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245749473571777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2698.00439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
