time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748000,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545349121094,0.9430198073387146,0.3958159387111664,0.3563590943813324,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545959472656,0.9954621195793152,0.4701160788536072,0.4447450935840606,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0546264648437,0.9990000128746032,0.4788344800472259,0.3340662121772766,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545654296875,0.966310739517212,0.4242004752159118,0.401682585477829,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0543212890625,0.8091800808906555,0.2512650191783905,1.1352558135986328,288.0546264648437,284.95001220703125,297.04998779296875,295.416748046875,297.22149658203125,297.3531188964844,288.0553894042969,1.0,0.5792047381401062,0.634063184261322,0.634063184261322,1.0,1.0,-3.208833694458008,1.387081503868103,1.8217521905899048,0.6597639918327332,1.0,1.0,0.0,122.01046752929688,138.0,56031.015625,0.0,2547.462890625,1.0,278.1499938964844,281.5003662109375,298.41864013671875,302.0533447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245749473571777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2698.00439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748060,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0777893066406,0.931756854057312,0.3976261615753174,0.3581343293190002,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0778503417969,0.987830638885498,0.4731327891349792,0.4477404057979584,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0778503417969,0.992396116256714,0.4813129603862762,0.3364788293838501,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07781982421875,0.9566169381141664,0.4270404875278473,0.4045162498950958,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0774841308594,0.8009684085845947,0.2526540756225586,1.142278075218201,288.0778503417969,284.95001220703125,297.07550048828125,295.4197082519531,297.2311096191406,297.3501892089844,288.0788879394531,1.0,0.5853087902069092,0.6308572888374329,0.6308572888374329,1.0,1.0,-3.229125022888184,1.3935195207595823,1.8356053829193115,0.6617696285247803,1.0,1.0,0.0,126.99555206298828,156.0,56217.16796875,0.0,2615.32470703125,1.0,278.1499938964844,281.51129150390625,298.4223022460937,302.0667724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250731825828552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2702.631591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748120,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0777893066406,0.931756854057312,0.3976261615753174,0.3581343293190002,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0778503417969,0.987830638885498,0.4731327891349792,0.4477404057979584,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0778503417969,0.992396116256714,0.4813129603862762,0.3364788293838501,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07781982421875,0.9566169381141664,0.4270404875278473,0.4045162498950958,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0774841308594,0.8009684085845947,0.2526540756225586,1.142278075218201,288.0778503417969,284.95001220703125,297.07550048828125,295.4197082519531,297.2311096191406,297.3501892089844,288.0788879394531,1.0,0.5853087902069092,0.6308572888374329,0.6308572888374329,1.0,1.0,-3.229125022888184,1.3935195207595823,1.8356053829193115,0.6617696285247803,1.0,1.0,0.0,126.99555206298828,156.0,56217.16796875,0.0,2615.32470703125,1.0,278.1499938964844,281.51129150390625,298.4223022460937,302.0667724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250731825828552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2702.631591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748180,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1029968261719,0.9060890674591064,0.3993737399578094,0.3600828349590301,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10308837890625,0.9665506482124328,0.4760996103286743,0.4509301781654358,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.10308837890625,0.9716105461120604,0.4836686551570892,0.3384081423282623,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10302734375,0.9313344955444336,0.429824948310852,0.4075389504432678,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1026916503906,0.7814778685569763,0.2539691030979156,1.1501178741455078,288.10308837890625,284.95001220703125,297.1012878417969,295.4228515625,297.2406311035156,297.3469543457031,288.1041259765625,1.0,0.5946562886238098,0.6276513934135437,0.6276513934135437,1.0,1.0,-3.2506778240203857,1.4004170894622805,1.8502607345581048,0.664014995098114,1.0,1.0,0.0,137.98692321777344,174.0,56416.19140625,0.0,2719.730224609375,1.0,278.1499938964844,281.5231628417969,298.4266662597656,302.0834655761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258692622184753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2710.02734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748240,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1029968261719,0.9060890674591064,0.3993737399578094,0.3600828349590301,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10308837890625,0.9665506482124328,0.4760996103286743,0.4509301781654358,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.10308837890625,0.9716105461120604,0.4836686551570892,0.3384081423282623,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10302734375,0.9313344955444336,0.429824948310852,0.4075389504432678,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1026916503906,0.7814778685569763,0.2539691030979156,1.1501178741455078,288.10308837890625,284.95001220703125,297.1012878417969,295.4228515625,297.2406311035156,297.3469543457031,288.1041259765625,1.0,0.5946562886238098,0.6276513934135437,0.6276513934135437,1.0,1.0,-3.2506778240203857,1.4004170894622805,1.8502607345581048,0.664014995098114,1.0,1.0,0.0,137.98692321777344,174.0,56416.19140625,0.0,2719.730224609375,1.0,278.1499938964844,281.5231628417969,298.4266662597656,302.0834655761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258692622184753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2710.02734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748300,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1158752441406,0.8933587074279785,0.4002223908901214,0.3610827028751373,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.115966796875,0.9531055688858032,0.4775612652301788,0.4525556266307831,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.115966796875,0.9583306312561036,0.4848314821720123,0.3394001126289367,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.11590576171875,0.9169981479644777,0.4311937987804413,0.4090792238712311,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1155700683594,0.7708847522735596,0.2545974254608154,1.154147982597351,288.115966796875,284.95001220703125,297.11431884765625,295.424560546875,297.2453918457031,297.3453063964844,288.11700439453125,1.0,0.6000292301177979,0.6260485053062439,0.6260485053062439,1.0,1.0,-3.261724710464477,1.4039443731307983,1.8577803373336792,0.6651663780212402,1.0,1.0,0.0,144.78245544433594,174.0,56517.7109375,0.0,2780.226318359375,1.0,278.1499938964844,281.5292358398437,298.4287109375,302.0919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263164162635803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.2490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2714.1826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748360,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1287536621094,0.8808884620666504,0.4010544419288635,0.3620898127555847,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1288452148437,0.9388501048088074,0.4790077805519104,0.4541903436183929,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1288452148437,0.9440884590148926,0.4859810173511505,0.3404008448123932,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1288146972656,0.9035593271255492,0.4325465261936188,0.4106278121471405,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1284484863281,0.7605893611907959,0.2552060186862945,1.1582006216049194,288.1288452148437,284.95001220703125,297.1274108886719,295.4263000488281,297.25018310546875,297.3436279296875,288.1299133300781,1.0,0.6057016253471375,0.6242910027503967,0.6242910027503967,1.0,1.0,-3.272843837738037,1.407334327697754,1.8655095100402832,0.6661682724952698,1.0,1.0,0.0,152.18113708496094,192.0,56618.75,0.0,2844.635009765625,1.0,278.1499938964844,281.5352783203125,298.4306945800781,302.100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267775177955627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2718.468017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748420,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1544189453125,0.8580538630485535,0.4026733338832855,0.3641084134578705,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545104980469,0.911448061466217,0.4818578958511352,0.4574671983718872,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545104980469,0.9160430431365968,0.4882382750511169,0.3424097299575805,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.15447998046875,0.8801888823509216,0.4352060556411743,0.4137296080589294,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1541442871094,0.7419991493225098,0.256368488073349,1.1662853956222534,288.1545104980469,284.95001220703125,297.1539306640625,295.4300842285156,297.25982666015625,297.34014892578125,288.1555480957031,1.0,0.6175792813301086,0.6207759976387024,0.6207759976387024,1.0,1.0,-3.2950825691223145,1.4139889478683472,1.8810937404632568,0.6680545210838318,1.0,1.0,0.0,168.21046447753906,210.0,56819.47265625,0.0,2981.654541015625,1.0,278.1499938964844,281.5472717285156,298.4346618652344,302.1170349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277066946029663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2727.107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748480,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1544189453125,0.8580538630485535,0.4026733338832855,0.3641084134578705,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545104980469,0.911448061466217,0.4818578958511352,0.4574671983718872,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545104980469,0.9160430431365968,0.4882382750511169,0.3424097299575805,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.15447998046875,0.8801888823509216,0.4352060556411743,0.4137296080589294,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1541442871094,0.7419991493225098,0.256368488073349,1.1662853956222534,288.1545104980469,284.95001220703125,297.1539306640625,295.4300842285156,297.25982666015625,297.34014892578125,288.1555480957031,1.0,0.6175792813301086,0.6207759976387024,0.6207759976387024,1.0,1.0,-3.2950825691223145,1.4139889478683472,1.8810937404632568,0.6680545210838318,1.0,1.0,0.0,168.21046447753906,210.0,56819.47265625,0.0,2981.654541015625,1.0,278.1499938964844,281.5472717285156,298.4346618652344,302.1170349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277066946029663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2727.107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748540,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1798095703125,0.838738203048706,0.4042468070983886,0.3661216795444488,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1799011230469,0.8896085023880005,0.4846585392951965,0.4607363045215606,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1799011230469,0.8932794332504272,0.4904335141181946,0.34440678358078,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1798400878906,0.8600403070449829,0.4378021955490112,0.4168128073215484,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.17950439453125,0.7261698842048645,0.2574636340141296,1.174255132675171,288.1799011230469,284.95001220703125,297.1808776855469,295.4342041015625,297.2695617675781,297.3366394042969,288.180908203125,1.0,0.6298002600669861,0.6172609925270081,0.6172609925270081,1.0,1.0,-3.3171329498291016,1.420411229133606,1.896721720695496,0.6697566509246826,1.0,1.0,0.0,185.277084350586,228.0,57017.19921875,0.0,3125.919677734375,1.0,278.1499938964844,281.5591125488281,298.43878173828125,302.1336975097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286177515983582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2735.581787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748600,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1798095703125,0.838738203048706,0.4042468070983886,0.3661216795444488,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1799011230469,0.8896085023880005,0.4846585392951965,0.4607363045215606,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1799011230469,0.8932794332504272,0.4904335141181946,0.34440678358078,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1798400878906,0.8600403070449829,0.4378021955490112,0.4168128073215484,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.17950439453125,0.7261698842048645,0.2574636340141296,1.174255132675171,288.1799011230469,284.95001220703125,297.1808776855469,295.4342041015625,297.2695617675781,297.3366394042969,288.180908203125,1.0,0.6298002600669861,0.6172609925270081,0.6172609925270081,1.0,1.0,-3.3171329498291016,1.420411229133606,1.896721720695496,0.6697566509246826,1.0,1.0,0.0,185.277084350586,228.0,57017.19921875,0.0,3125.919677734375,1.0,278.1499938964844,281.5591125488281,298.43878173828125,302.1336975097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286177515983582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2735.581787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748660,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2047119140625,0.8224249482154846,0.4057970941066742,0.368131548166275,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2048034667969,0.8712014555931091,0.4874229729175567,0.4639912247657776,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2048034667969,0.8743360042572021,0.4925580620765686,0.3463726043701172,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2047424316406,0.843181848526001,0.4403291344642639,0.4198545217514038,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2044372558594,0.7119795083999634,0.2584985494613647,1.1820554733276367,288.2048034667969,284.95001220703125,297.20831298828125,295.43878173828125,297.2794494628906,297.3331298828125,288.205810546875,1.0,0.6420936584472656,0.6135622262954712,0.6135622262954712,1.0,1.0,-3.3388876914978027,1.4263595342636108,1.9125280380249023,0.6710528135299683,1.0,1.0,0.0,202.9114532470703,231.0,57209.9609375,0.0,3274.591064453125,1.0,278.1499938964844,281.5706481933594,298.4432678222656,302.150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294928073883057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748720,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2047119140625,0.8224249482154846,0.4057970941066742,0.368131548166275,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2048034667969,0.8712014555931091,0.4874229729175567,0.4639912247657776,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2048034667969,0.8743360042572021,0.4925580620765686,0.3463726043701172,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2047424316406,0.843181848526001,0.4403291344642639,0.4198545217514038,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2044372558594,0.7119795083999634,0.2584985494613647,1.1820554733276367,288.2048034667969,284.95001220703125,297.20831298828125,295.43878173828125,297.2794494628906,297.3331298828125,288.205810546875,1.0,0.6420936584472656,0.6135622262954712,0.6135622262954712,1.0,1.0,-3.3388876914978027,1.4263595342636108,1.9125280380249023,0.6710528135299683,1.0,1.0,0.0,202.9114532470703,231.0,57209.9609375,0.0,3274.591064453125,1.0,278.1499938964844,281.5706481933594,298.4432678222656,302.150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294928073883057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748780,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2269897460937,0.8140933513641357,0.4073527455329895,0.3698900640010834,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.22705078125,0.8623377084732056,0.4901759326457977,0.4669687151908874,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.22705078125,0.8649989366531372,0.4946474432945251,0.3481183648109436,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2270202636719,0.8351256251335144,0.4428217113018036,0.4225988090038299,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22674560546875,0.7042016983032227,0.2595106661319732,1.188483953475952,288.22705078125,284.95001220703125,297.2362976074219,295.4438171386719,297.2895812988281,297.3296813964844,288.2279052734375,1.0,0.6498944163322449,0.6098634600639343,0.6098634600639343,1.0,1.0,-3.3576881885528564,1.4307960271835327,1.9268920421600344,0.6715434789657593,1.0,1.0,0.0,213.7616271972656,234.0,57374.9609375,0.0,3379.464599609375,1.0,278.1499938964844,281.5806579589844,298.4478454589844,302.166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302885890007019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2751.13232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748840,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2269897460937,0.8140933513641357,0.4073527455329895,0.3698900640010834,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.22705078125,0.8623377084732056,0.4901759326457977,0.4669687151908874,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.22705078125,0.8649989366531372,0.4946474432945251,0.3481183648109436,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2270202636719,0.8351256251335144,0.4428217113018036,0.4225988090038299,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22674560546875,0.7042016983032227,0.2595106661319732,1.188483953475952,288.22705078125,284.95001220703125,297.2362976074219,295.4438171386719,297.2895812988281,297.3296813964844,288.2279052734375,1.0,0.6498944163322449,0.6098634600639343,0.6098634600639343,1.0,1.0,-3.3576881885528564,1.4307960271835327,1.9268920421600344,0.6715434789657593,1.0,1.0,0.0,213.7616271972656,234.0,57374.9609375,0.0,3379.464599609375,1.0,278.1499938964844,281.5806579589844,298.4478454589844,302.166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302885890007019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2751.13232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748900,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2372741699219,0.8114295601844788,0.4081396758556366,0.3707199692726135,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2373352050781,0.8596863150596619,0.4915516972541809,0.4683961570262909,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2373352050781,0.8621230125427246,0.4956755936145782,0.3489352166652679,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2373046875,0.8327030539512634,0.444052517414093,0.4238958358764648,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2370300292969,0.701732337474823,0.2600108087062835,1.1913808584213257,288.2373352050781,284.95001220703125,297.25048828125,295.446533203125,297.2947692871094,297.3280639648437,288.2381591796875,1.0,0.6530019044876099,0.6080140471458435,0.6080140471458435,1.0,1.0,-3.366429090499878,1.4326623678207395,1.9337667226791384,0.6715660095214844,1.0,1.0,0.0,217.6682281494141,234.0,57450.828125,0.0,3422.0517578125,1.0,278.1499938964844,281.5852355957031,298.4502868652344,302.1733703613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306366205215454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2754.373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748960,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.247314453125,0.8093206286430359,0.4089310765266418,0.371532678604126,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24737548828125,0.857677161693573,0.492927610874176,0.4698007702827453,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.24737548828125,0.8598931431770325,0.4966952502727508,0.3497288525104522,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2473449707031,0.8308568000793457,0.4452754259109497,0.4251620471477508,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470703125,0.6997998356819153,0.2605088651180267,1.1941580772399902,288.24737548828125,284.95001220703125,297.2648620605469,295.44940185546875,297.300048828125,297.3265380859375,288.2481689453125,1.0,0.6557712554931641,0.6062625050544739,0.6062625050544739,1.0,1.0,-3.3749141693115234,1.4344817399978638,1.94043231010437,0.6715953350067139,1.0,1.0,0.0,220.987060546875,237.0,57524.88671875,0.0,3460.861328125,1.0,278.1499938964844,281.58966064453125,298.4528503417969,302.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309564590454102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.7744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2757.351318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749020,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.26690673828125,0.806218147277832,0.4105179011821747,0.3731198906898498,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669677734375,0.854915976524353,0.4956767857074737,0.4725613594055176,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669677734375,0.8566985726356506,0.4987148642539978,0.3512663841247558,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669372558594,0.8282945156097412,0.447703093290329,0.4276286661624908,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2666931152344,0.6970011591911316,0.2614997923374176,1.1994643211364746,288.2669677734375,284.95001220703125,297.2940979003906,295.4555358886719,297.31085205078125,297.3236389160156,288.26776123046875,1.0,0.6606135368347168,0.6027594208717346,0.6027594208717346,1.0,1.0,-3.391342878341675,1.437791347503662,1.9535516500473025,0.6714373826980591,1.0,1.0,0.0,226.4138641357422,240.0,57668.484375,0.0,3530.735107421875,1.0,278.1499938964844,281.5982666015625,298.4585266113281,302.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315298557281494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2762.69189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749080,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.26690673828125,0.806218147277832,0.4105179011821747,0.3731198906898498,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669677734375,0.854915976524353,0.4956767857074737,0.4725613594055176,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669677734375,0.8566985726356506,0.4987148642539978,0.3512663841247558,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669372558594,0.8282945156097412,0.447703093290329,0.4276286661624908,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2666931152344,0.6970011591911316,0.2614997923374176,1.1994643211364746,288.2669677734375,284.95001220703125,297.2940979003906,295.4555358886719,297.31085205078125,297.3236389160156,288.26776123046875,1.0,0.6606135368347168,0.6027594208717346,0.6027594208717346,1.0,1.0,-3.391342878341675,1.437791347503662,1.9535516500473025,0.6714373826980591,1.0,1.0,0.0,226.4138641357422,240.0,57668.484375,0.0,3530.735107421875,1.0,278.1499938964844,281.5982666015625,298.4585266113281,302.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315298557281494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2762.69189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749140,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.8040434122085571,0.4120977222919464,0.3746664822101593,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861633300781,0.8531618714332581,0.4984176158905029,0.4752759039402008,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861633300781,0.8545199632644653,0.5007137656211853,0.3527594208717346,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861328125,0.8266420960426331,0.4501115977764129,0.4300364851951599,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.285888671875,0.6950677633285522,0.2624829709529876,1.2045502662658691,288.2861633300781,284.95001220703125,297.3240051269531,295.4623107910156,297.3220520019531,297.3209533691406,288.28692626953125,1.0,0.6648664474487305,0.5992563962936401,0.5992563962936401,1.0,1.0,-3.407276630401612,1.440745234489441,1.96653151512146,0.6710251569747925,1.0,1.0,0.0,230.8256378173828,243.0,57808.06640625,0.0,3594.149658203125,1.0,278.1499938964844,281.60662841796875,298.4649658203125,302.21063232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320361375808716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2767.408447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749200,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.8040434122085571,0.4120977222919464,0.3746664822101593,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861633300781,0.8531618714332581,0.4984176158905029,0.4752759039402008,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861633300781,0.8545199632644653,0.5007137656211853,0.3527594208717346,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861328125,0.8266420960426331,0.4501115977764129,0.4300364851951599,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.285888671875,0.6950677633285522,0.2624829709529876,1.2045502662658691,288.2861633300781,284.95001220703125,297.3240051269531,295.4623107910156,297.3220520019531,297.3209533691406,288.28692626953125,1.0,0.6648664474487305,0.5992563962936401,0.5992563962936401,1.0,1.0,-3.407276630401612,1.440745234489441,1.96653151512146,0.6710251569747925,1.0,1.0,0.0,230.8256378173828,243.0,57808.06640625,0.0,3594.149658203125,1.0,278.1499938964844,281.60662841796875,298.4649658203125,302.21063232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320361375808716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2767.408447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749260,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050537109375,0.8023950457572937,0.4136635065078735,0.3761815130710602,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3051147460937,0.8519459962844849,0.501147449016571,0.4779589772224426,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3051147460937,0.8528868556022644,0.5026949048042297,0.3542237281799316,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050842285156,0.8254782557487488,0.452503502368927,0.4324065446853637,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048400878906,0.6936013102531433,0.2634569704532623,1.2094939947128296,288.3051147460937,284.95001220703125,297.35467529296875,295.4697265625,297.33355712890625,297.3184509277344,288.30584716796875,1.0,0.6687847375869751,0.5956919193267822,0.5956919193267822,1.0,1.0,-3.4228806495666504,1.4433424472808838,1.9795382022857664,0.6703216433525085,1.0,1.0,0.0,234.6770172119141,246.0,57944.8046875,0.0,3654.040283203125,1.0,278.1499938964844,281.6148376464844,298.4721069335937,302.22637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324888348579407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.626220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749320,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050537109375,0.8023950457572937,0.4136635065078735,0.3761815130710602,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3051147460937,0.8519459962844849,0.501147449016571,0.4779589772224426,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3051147460937,0.8528868556022644,0.5026949048042297,0.3542237281799316,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050842285156,0.8254782557487488,0.452503502368927,0.4324065446853637,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048400878906,0.6936013102531433,0.2634569704532623,1.2094939947128296,288.3051147460937,284.95001220703125,297.35467529296875,295.4697265625,297.33355712890625,297.3184509277344,288.30584716796875,1.0,0.6687847375869751,0.5956919193267822,0.5956919193267822,1.0,1.0,-3.4228806495666504,1.4433424472808838,1.9795382022857664,0.6703216433525085,1.0,1.0,0.0,234.6770172119141,246.0,57944.8046875,0.0,3654.040283203125,1.0,278.1499938964844,281.6148376464844,298.4721069335937,302.22637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324888348579407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.626220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749380,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.8010761737823486,0.4152093231678009,0.377666175365448,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.851065456867218,0.5038629770278931,0.4806149303913116,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.8515945076942444,0.5046564340591431,0.3556639552116394,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.8246196508407593,0.4548767805099487,0.4347449839115143,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.692426323890686,0.2644181251525879,1.2143163681030271,288.32391357421875,284.95001220703125,297.3861694335937,295.4779052734375,297.345458984375,297.3161315917969,288.3246459960937,1.0,0.6724799871444702,0.5921275019645691,0.5921275019645691,1.0,1.0,-3.4382152557373047,1.4456758499145508,1.992539525032044,0.6694043278694153,1.0,1.0,0.0,238.166748046875,249.0,58079.6484375,0.0,3711.63525390625,1.0,278.1499938964844,281.6228942871094,298.4801330566406,302.2428283691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329015374183655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2775.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749440,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.8010761737823486,0.4152093231678009,0.377666175365448,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.851065456867218,0.5038629770278931,0.4806149303913116,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.8515945076942444,0.5046564340591431,0.3556639552116394,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.8246196508407593,0.4548767805099487,0.4347449839115143,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.692426323890686,0.2644181251525879,1.2143163681030271,288.32391357421875,284.95001220703125,297.3861694335937,295.4779052734375,297.345458984375,297.3161315917969,288.3246459960937,1.0,0.6724799871444702,0.5921275019645691,0.5921275019645691,1.0,1.0,-3.4382152557373047,1.4456758499145508,1.992539525032044,0.6694043278694153,1.0,1.0,0.0,238.166748046875,249.0,58079.6484375,0.0,3711.63525390625,1.0,278.1499938964844,281.6228942871094,298.4801330566406,302.2428283691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329015374183655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2775.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749500,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33319091796875,0.8004810214042664,0.4159753024578094,0.378399908542633,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.8506906032562256,0.5052159428596497,0.4819357097148895,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.8510156869888306,0.5056307911872864,0.3563776910305023,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.8242496848106384,0.4560573399066925,0.435905784368515,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.691895604133606,0.2648939788341522,1.216694474220276,288.333251953125,284.95001220703125,297.4022216796875,295.4822692871094,297.3515319824219,297.3150329589844,288.333984375,1.0,0.6742788553237915,0.5903452634811401,0.5903452634811401,1.0,1.0,-3.445800304412842,1.4467519521713257,1.999048352241516,0.6688711643218994,1.0,1.0,0.0,239.84255981445312,249.0,58146.59765625,0.0,3740.005615234375,1.0,278.1499938964844,281.6268920898437,298.4844055175781,302.2513122558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330920338630676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749560,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3425598144531,0.7999153733253479,0.4167371094226837,0.3791287839412689,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426208496094,0.8503457307815552,0.5065661072731018,0.4832526743412018,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426208496094,0.8504679799079895,0.5066015124320984,0.3570879697799682,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.8239067792892456,0.4572342932224273,0.437061995267868,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34234619140625,0.691390872001648,0.2653669714927673,1.2190544605255127,288.3426208496094,284.95001220703125,297.4184875488281,295.48681640625,297.3576965332031,297.3139343261719,288.3433532714844,1.0,0.6760550141334534,0.5885884761810303,0.5885884761810303,1.0,1.0,-3.453344345092773,1.4478050470352173,2.0055391788482666,0.6683212518692017,1.0,1.0,0.0,241.4878387451172,252.0,58213.5,0.0,3768.20654296875,1.0,278.1499938964844,281.6308898925781,298.4888610839844,302.2599792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332722187042236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.927490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749620,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612976074219,0.798852801322937,0.4182488024234772,0.3805733025074005,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3613586425781,0.849725604057312,0.5092584490776062,0.4858762323856354,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3613586425781,0.8494455218315125,0.5085323452949524,0.3584990799427032,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.361328125,0.8232834935188293,0.4595779776573181,0.439361959695816,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.361083984375,0.6904414296150208,0.2663041651248932,1.2237226963043213,288.3613586425781,284.95001220703125,297.4517517089844,295.4965515136719,297.37030029296875,297.3118896484375,288.362060546875,1.0,0.679551362991333,0.5850749015808105,0.5850749015808105,1.0,1.0,-3.468315362930298,1.4497557878494265,2.018559455871582,0.6670854091644287,1.0,1.0,0.0,244.708724975586,240.0,58346.83203125,0.0,3824.23974609375,1.0,278.1499938964844,281.6388854980469,298.4984130859375,302.27783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336018919944763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.000732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749680,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612976074219,0.798852801322937,0.4182488024234772,0.3805733025074005,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3613586425781,0.849725604057312,0.5092584490776062,0.4858762323856354,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3613586425781,0.8494455218315125,0.5085323452949524,0.3584990799427032,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.361328125,0.8232834935188293,0.4595779776573181,0.439361959695816,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.361083984375,0.6904414296150208,0.2663041651248932,1.2237226963043213,288.3613586425781,284.95001220703125,297.4517517089844,295.4965515136719,297.37030029296875,297.3118896484375,288.362060546875,1.0,0.679551362991333,0.5850749015808105,0.5850749015808105,1.0,1.0,-3.468315362930298,1.4497557878494265,2.018559455871582,0.6670854091644287,1.0,1.0,0.0,244.708724975586,240.0,58346.83203125,0.0,3824.23974609375,1.0,278.1499938964844,281.6388854980469,298.4984130859375,302.27783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336018919944763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.000732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749740,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37774658203125,0.8035073280334473,0.4197646975517273,0.381752073764801,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778076171875,0.8548786640167236,0.5119506120681763,0.4882182478904724,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778076171875,0.8541877269744873,0.5104627013206482,0.3597016930580139,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3777770996094,0.8280168771743774,0.4619206190109253,0.4413792788982391,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775634765625,0.6945319771766663,0.2672441899776459,1.2270622253417969,288.3778076171875,284.95001220703125,297.4859619140625,295.5071716308594,297.3832702636719,297.3099670410156,288.3783874511719,1.0,0.6787160038948059,0.581561267375946,0.581561267375946,1.0,1.0,-3.480437994003296,1.4503014087677002,2.030136585235596,0.6651235818862915,1.0,1.0,0.0,240.7288818359375,228.0,58455.5859375,0.0,3830.7890625,1.0,278.1499938964844,281.6455078125,298.5084228515625,302.295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338459134101868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2784.275634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749800,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37774658203125,0.8035073280334473,0.4197646975517273,0.381752073764801,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778076171875,0.8548786640167236,0.5119506120681763,0.4882182478904724,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778076171875,0.8541877269744873,0.5104627013206482,0.3597016930580139,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3777770996094,0.8280168771743774,0.4619206190109253,0.4413792788982391,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775634765625,0.6945319771766663,0.2672441899776459,1.2270622253417969,288.3778076171875,284.95001220703125,297.4859619140625,295.5071716308594,297.3832702636719,297.3099670410156,288.3783874511719,1.0,0.6787160038948059,0.581561267375946,0.581561267375946,1.0,1.0,-3.480437994003296,1.4503014087677002,2.030136585235596,0.6651235818862915,1.0,1.0,0.0,240.7288818359375,228.0,58455.5859375,0.0,3830.7890625,1.0,278.1499938964844,281.6455078125,298.5084228515625,302.295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338459134101868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2784.275634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
