time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749860,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3927307128906,0.811382532119751,0.4212990999221802,0.3828038573265075,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3927917480469,0.8635874390602112,0.5146559476852417,0.4904214143753052,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3927917480469,0.8624613881111145,0.5124044418334961,0.3608006536960602,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.39276123046875,0.8359329104423523,0.4642750918865204,0.4432562887668609,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.392578125,0.7016000747680664,0.268206387758255,1.2297780513763428,288.3927917480469,284.95001220703125,297.52117919921875,295.5186767578125,297.3968200683594,297.3084411621094,288.3933410644531,1.0,0.6760292649269104,0.5781047344207764,0.5781047344207764,1.0,1.0,-3.4912002086639404,1.4501945972442627,2.0410056114196777,0.6627622246742249,1.0,1.0,0.0,232.94178771972656,216.0,58553.1328125,0.0,3811.255615234375,1.0,278.1499938964844,281.6513671875,298.5194091796875,302.3123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339816927909851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2785.541259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749920,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3927307128906,0.811382532119751,0.4212990999221802,0.3828038573265075,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3927917480469,0.8635874390602112,0.5146559476852417,0.4904214143753052,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3927917480469,0.8624613881111145,0.5124044418334961,0.3608006536960602,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.39276123046875,0.8359329104423523,0.4642750918865204,0.4432562887668609,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.392578125,0.7016000747680664,0.268206387758255,1.2297780513763428,288.3927917480469,284.95001220703125,297.52117919921875,295.5186767578125,297.3968200683594,297.3084411621094,288.3933410644531,1.0,0.6760292649269104,0.5781047344207764,0.5781047344207764,1.0,1.0,-3.4912002086639404,1.4501945972442627,2.0410056114196777,0.6627622246742249,1.0,1.0,0.0,232.94178771972656,216.0,58553.1328125,0.0,3811.255615234375,1.0,278.1499938964844,281.6513671875,298.5194091796875,302.3123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339816927909851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2785.541259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749980,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4073486328125,0.8210457563400269,0.4228502511978149,0.3837977051734924,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40740966796875,0.8749425411224365,0.5173770785331726,0.4925615489482879,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40740966796875,0.8733532428741455,0.5143597722053528,0.3618516027927398,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4073791503906,0.8462113738059998,0.4666439890861511,0.4450690448284149,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4071960449219,0.710662841796875,0.269194096326828,1.2322396039962769,288.40740966796875,284.95001220703125,297.5574645996094,295.5311584472656,297.4109191894531,297.3072509765625,288.407958984375,1.0,0.6722978353500366,0.5746481418609619,0.5746481418609619,1.0,1.0,-3.501377820968628,1.4497029781341553,2.0516748428344727,0.6601298451423645,1.0,1.0,0.0,223.1580047607422,204.0,58646.8671875,0.0,3778.1806640625,1.0,278.1499938964844,281.656982421875,298.5315246582031,302.3303527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340326547622681,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.0166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750040,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4073486328125,0.8210457563400269,0.4228502511978149,0.3837977051734924,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40740966796875,0.8749425411224365,0.5173770785331726,0.4925615489482879,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40740966796875,0.8733532428741455,0.5143597722053528,0.3618516027927398,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4073791503906,0.8462113738059998,0.4666439890861511,0.4450690448284149,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4071960449219,0.710662841796875,0.269194096326828,1.2322396039962769,288.40740966796875,284.95001220703125,297.5574645996094,295.5311584472656,297.4109191894531,297.3072509765625,288.407958984375,1.0,0.6722978353500366,0.5746481418609619,0.5746481418609619,1.0,1.0,-3.501377820968628,1.4497029781341553,2.0516748428344727,0.6601298451423645,1.0,1.0,0.0,223.1580047607422,204.0,58646.8671875,0.0,3778.1806640625,1.0,278.1499938964844,281.656982421875,298.5315246582031,302.3303527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340326547622681,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.0166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750100,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4146423339844,0.8264542818069458,0.4236304759979248,0.3842830657958984,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4147033691406,0.8814924359321594,0.518743097782135,0.4936198890209198,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4147033691406,0.8796628713607788,0.515342116355896,0.3623678684234619,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4146728515625,0.8521701097488403,0.4678334295749664,0.4459632337093353,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4144897460937,0.7155879139900208,0.2696966826915741,1.2334305047988892,288.4147033691406,284.95001220703125,297.5760192871094,295.53778076171875,297.41815185546875,297.3067321777344,288.4152526855469,1.0,0.6702045798301697,0.5729198455810547,0.5729198455810547,1.0,1.0,-3.5063636302948,1.4493625164031982,2.0570011138916016,0.6587377786636353,1.0,1.0,0.0,217.829833984375,204.0,58693.3359375,0.0,3758.69580078125,1.0,278.1499938964844,281.6597595214844,298.5380249023437,302.3397216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340355753898621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.0439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750160,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4219970703125,0.832253634929657,0.4244126975536346,0.3847643136978149,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.42205810546875,0.8885665535926819,0.5201119184494019,0.4946745634078979,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42205810546875,0.8864933848381042,0.5163269639015198,0.3628812134265899,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4220275878906,0.8586550951004028,0.4690254330635071,0.4468535482883453,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4218444824219,0.7206794619560242,0.2702037990093231,1.234612226486206,288.42205810546875,284.95001220703125,297.5948791503906,295.5446472167969,297.4255065917969,297.3063049316406,288.422607421875,1.0,0.66802579164505,0.5712355375289917,0.5712355375289917,1.0,1.0,-3.511321544647217,1.449037790298462,2.062283754348755,0.6573644876480103,1.0,1.0,0.0,212.3384246826172,192.0,58740.25,0.0,3738.1005859375,1.0,278.1499938964844,281.6625671386719,298.5447692871094,302.3493957519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340263366699219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2785.9580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750220,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368591308594,0.8452579975128174,0.4259819686412811,0.3857188820838928,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368896484375,0.904303789138794,0.5228572487831116,0.4967779219150543,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368896484375,0.901728332042694,0.5183035135269165,0.3639028966426849,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368591308594,0.873309850692749,0.4714164733886719,0.44862762093544,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4366760253906,0.7316458225250244,0.2712297141551971,1.2369674444198608,288.4368896484375,284.95001220703125,297.6334533691406,295.5592041015625,297.4405822753906,297.3055725097656,288.4374694824219,1.0,0.6634901165962219,0.567866861820221,0.567866861820221,1.0,1.0,-3.521195888519287,1.44828200340271,2.072913885116577,0.654513418674469,1.0,1.0,0.0,201.01580810546875,180.0,58834.94921875,0.0,3694.575439453125,1.0,278.1499938964844,281.668212890625,298.5591125488281,302.3695678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833975613117218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2785.484619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750280,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368591308594,0.8452579975128174,0.4259819686412811,0.3857188820838928,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368896484375,0.904303789138794,0.5228572487831116,0.4967779219150543,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368896484375,0.901728332042694,0.5183035135269165,0.3639028966426849,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368591308594,0.873309850692749,0.4714164733886719,0.44862762093544,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4366760253906,0.7316458225250244,0.2712297141551971,1.2369674444198608,288.4368896484375,284.95001220703125,297.6334533691406,295.5592041015625,297.4405822753906,297.3055725097656,288.4374694824219,1.0,0.6634901165962219,0.567866861820221,0.567866861820221,1.0,1.0,-3.521195888519287,1.44828200340271,2.072913885116577,0.654513418674469,1.0,1.0,0.0,201.01580810546875,180.0,58834.94921875,0.0,3694.575439453125,1.0,278.1499938964844,281.668212890625,298.5591125488281,302.3695678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833975613117218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2785.484619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750340,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45196533203125,0.8606024980545044,0.4275561571121216,0.3866671919822693,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520263671875,0.9239509105682372,0.5256116986274719,0.4988785088062286,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520263671875,0.9204872250556946,0.5202890634536743,0.3649223148822784,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4519958496094,0.8904243111610413,0.4738163650035858,0.4503985047340393,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4518127441406,0.7442538738250732,0.272269457578659,1.239332675933838,288.4520263671875,284.95001220703125,297.6732482910156,295.5748596191406,297.4561462402344,297.30499267578125,288.4525756835937,1.0,0.6588019728660583,0.564498245716095,0.564498245716095,1.0,1.0,-3.531068086624145,1.4473962783813477,2.083671808242798,0.6515229940414429,1.0,1.0,0.0,189.39923095703125,168.0,58931.3125,0.0,3649.00439453125,1.0,278.1499938964844,281.6739807128906,298.5746765136719,302.39111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338942527770996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2784.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750400,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45196533203125,0.8606024980545044,0.4275561571121216,0.3866671919822693,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520263671875,0.9239509105682372,0.5256116986274719,0.4988785088062286,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520263671875,0.9204872250556946,0.5202890634536743,0.3649223148822784,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4519958496094,0.8904243111610413,0.4738163650035858,0.4503985047340393,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4518127441406,0.7442538738250732,0.272269457578659,1.239332675933838,288.4520263671875,284.95001220703125,297.6732482910156,295.5748596191406,297.4561462402344,297.30499267578125,288.4525756835937,1.0,0.6588019728660583,0.564498245716095,0.564498245716095,1.0,1.0,-3.531068086624145,1.4473962783813477,2.083671808242798,0.6515229940414429,1.0,1.0,0.0,189.39923095703125,168.0,58931.3125,0.0,3649.00439453125,1.0,278.1499938964844,281.6739807128906,298.5746765136719,302.39111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338942527770996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2784.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750460,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.46734619140625,0.8788166046142578,0.4291335642337799,0.3876134753227234,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4674072265625,0.9470710754394532,0.5283725261688232,0.5009797811508179,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4673767089844,0.94312983751297,0.5222812294960022,0.3659423589706421,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4673767089844,0.9105259776115416,0.4762225747108459,0.4521700441837311,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671630859375,0.7592366933822632,0.2733180820941925,1.241714358329773,288.4674072265625,284.95001220703125,297.7143249511719,295.5916748046875,297.4721374511719,297.30450439453125,288.46795654296875,1.0,0.6540429592132568,0.5611554384231567,0.5611554384231567,1.0,1.0,-3.5409531593322754,1.4464246034622192,2.0945284366607666,0.6484367251396179,1.0,1.0,0.0,177.65115356445312,156.0,59029.3671875,0.0,3602.40185546875,1.0,278.1499938964844,281.6798400878906,298.5911865234375,302.4136657714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337623476982117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.49658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750520,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.46734619140625,0.8788166046142578,0.4291335642337799,0.3876134753227234,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4674072265625,0.9470710754394532,0.5283725261688232,0.5009797811508179,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4673767089844,0.94312983751297,0.5222812294960022,0.3659423589706421,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4673767089844,0.9105259776115416,0.4762225747108459,0.4521700441837311,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671630859375,0.7592366933822632,0.2733180820941925,1.241714358329773,288.4674072265625,284.95001220703125,297.7143249511719,295.5916748046875,297.4721374511719,297.30450439453125,288.46795654296875,1.0,0.6540429592132568,0.5611554384231567,0.5611554384231567,1.0,1.0,-3.5409531593322754,1.4464246034622192,2.0945284366607666,0.6484367251396179,1.0,1.0,0.0,177.65115356445312,156.0,59029.3671875,0.0,3602.40185546875,1.0,278.1499938964844,281.6798400878906,298.5911865234375,302.4136657714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337623476982117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.49658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750580,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4831237792969,0.900571346282959,0.4307103753089905,0.3885552883148193,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4831848144531,0.971557080745697,0.5311353802680969,0.5030789971351624,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.483154296875,0.96761554479599,0.5242922902107239,0.3669708371162414,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.483154296875,0.9364720582962036,0.47864630818367,0.4539518058300018,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4829406738281,0.7774707674980164,0.2743786573410034,1.2441275119781494,288.4831848144531,284.95001220703125,297.7567138671875,295.6097106933594,297.4887390136719,297.30419921875,288.4837646484375,1.0,0.6492282748222351,0.5578126311302185,0.5578126311302185,1.0,1.0,-3.550901412963867,1.445351243019104,2.1055500507354736,0.6452234983444214,1.0,1.0,0.0,165.7816619873047,159.0,59130.12109375,0.0,3554.92822265625,1.0,278.1499938964844,281.68585205078125,298.6092834472656,302.4379577636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336207866668701,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.177001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750640,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4831237792969,0.900571346282959,0.4307103753089905,0.3885552883148193,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4831848144531,0.971557080745697,0.5311353802680969,0.5030789971351624,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.483154296875,0.96761554479599,0.5242922902107239,0.3669708371162414,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.483154296875,0.9364720582962036,0.47864630818367,0.4539518058300018,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4829406738281,0.7774707674980164,0.2743786573410034,1.2441275119781494,288.4831848144531,284.95001220703125,297.7567138671875,295.6097106933594,297.4887390136719,297.30419921875,288.4837646484375,1.0,0.6492282748222351,0.5578126311302185,0.5578126311302185,1.0,1.0,-3.550901412963867,1.445351243019104,2.1055500507354736,0.6452234983444214,1.0,1.0,0.0,165.7816619873047,159.0,59130.12109375,0.0,3554.92822265625,1.0,278.1499938964844,281.68585205078125,298.6092834472656,302.4379577636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336207866668701,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.177001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750700,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4917907714844,0.907460391521454,0.4314972460269928,0.3891325294971466,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4918518066406,0.9784215092658995,0.5325177311897278,0.5042417645454407,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4918518066406,0.9744721055030824,0.5252971053123474,0.3675679564476013,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4918212890625,0.9445469379425048,0.479857861995697,0.4549550712108612,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4916076660156,0.7832379937171936,0.2749085128307342,1.245868682861328,288.4918518066406,284.95001220703125,297.7784423828125,295.6191711425781,297.4970703125,297.30401611328125,288.4925537109375,1.0,0.6487388014793396,0.556141197681427,0.556141197681427,1.0,1.0,-3.5570030212402344,1.4452534914016724,2.111749649047852,0.6437627673149109,1.0,1.0,0.0,162.7503662109375,159.0,59190.18359375,0.0,3551.489990234375,1.0,278.1499938964844,281.6893615722656,298.6183776855469,302.4504699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335129022598267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2781.171142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750760,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5013427734375,0.9122170805931092,0.4322757124900818,0.3897541761398315,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5014343261719,0.9827643632888794,0.5338951945304871,0.5054543614387512,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5014038085937,0.9787638187408448,0.5263023972511292,0.3682044148445129,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5014038085937,0.9498095512390136,0.4810696244239807,0.4560115933418274,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.50115966796875,0.7870433926582336,0.2754334211349487,1.2478469610214231,288.5014343261719,284.95001220703125,297.8005065917969,295.62896728515625,297.5055847167969,297.3038330078125,288.50213623046875,1.0,0.6488364934921265,0.5544910430908203,0.5544910430908203,1.0,1.0,-3.56362533569336,1.4453730583190918,2.118252277374268,0.6424290537834167,1.0,1.0,0.0,161.07164001464844,162.0,59256.22265625,0.0,3557.531494140625,1.0,278.1499938964844,281.6932678222656,298.6281433105469,302.4639892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334269523620605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2780.369873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750820,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5214538574219,0.917655885219574,0.4338060319423675,0.3910532891750335,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.52154541015625,0.9875492453575134,0.5366283059120178,0.5079441070556641,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.52154541015625,0.9833667874336244,0.5283201932907104,0.3695414960384369,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5215148925781,0.9557420015335084,0.4834983348846435,0.4582099020481109,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.521240234375,0.7913030385971069,0.27646604180336,1.2521239519119265,288.52154541015625,284.95001220703125,297.845703125,295.6495056152344,297.5229187011719,297.30340576171875,288.5223083496094,1.0,0.6501805186271667,0.5511906743049622,0.5511906743049622,1.0,1.0,-3.577580213546753,1.4458136558532717,2.131766557693481,0.6398078799247742,1.0,1.0,0.0,159.82676696777344,180.0,59395.96484375,0.0,3584.320556640625,1.0,278.1499938964844,281.7015991210937,298.6488342285156,302.4930419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332885503768921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2779.07958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750880,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5214538574219,0.917655885219574,0.4338060319423675,0.3910532891750335,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.52154541015625,0.9875492453575134,0.5366283059120178,0.5079441070556641,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.52154541015625,0.9833667874336244,0.5283201932907104,0.3695414960384369,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5215148925781,0.9557420015335084,0.4834983348846435,0.4582099020481109,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.521240234375,0.7913030385971069,0.27646604180336,1.2521239519119265,288.52154541015625,284.95001220703125,297.845703125,295.6495056152344,297.5229187011719,297.30340576171875,288.5223083496094,1.0,0.6501805186271667,0.5511906743049622,0.5511906743049622,1.0,1.0,-3.577580213546753,1.4458136558532717,2.131766557693481,0.6398078799247742,1.0,1.0,0.0,159.82676696777344,180.0,59395.96484375,0.0,3584.320556640625,1.0,278.1499938964844,281.7015991210937,298.6488342285156,302.4930419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332885503768921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2779.07958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750940,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5446472167969,0.904614269733429,0.4352917671203613,0.3926413059234619,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447082519531,0.9769457578659058,0.5393241047859192,0.5107442140579224,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447082519531,0.9719743132591248,0.5303491950035095,0.3711391985416412,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.544677734375,0.9427276253700256,0.4859359264373779,0.4607588946819305,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443725585937,0.781058669090271,0.2774682641029358,1.2579063177108765,288.5447082519531,284.95001220703125,297.89239501953125,295.6714172363281,297.5406494140625,297.3028869628906,288.5456237792969,1.0,0.6568116545677185,0.547890305519104,0.547890305519104,1.0,1.0,-3.5947980880737305,1.4475017786026,2.147296190261841,0.6376511454582214,1.0,1.0,0.0,167.42236328125,198.0,59565.5,0.0,3673.684814453125,1.0,278.1499938964844,281.7115783691406,298.67095947265625,302.5250549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833197295665741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.228759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751000,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5446472167969,0.904614269733429,0.4352917671203613,0.3926413059234619,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447082519531,0.9769457578659058,0.5393241047859192,0.5107442140579224,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447082519531,0.9719743132591248,0.5303491950035095,0.3711391985416412,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.544677734375,0.9427276253700256,0.4859359264373779,0.4607588946819305,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443725585937,0.781058669090271,0.2774682641029358,1.2579063177108765,288.5447082519531,284.95001220703125,297.89239501953125,295.6714172363281,297.5406494140625,297.3028869628906,288.5456237792969,1.0,0.6568116545677185,0.547890305519104,0.547890305519104,1.0,1.0,-3.5947980880737305,1.4475017786026,2.147296190261841,0.6376511454582214,1.0,1.0,0.0,167.42236328125,198.0,59565.5,0.0,3673.684814453125,1.0,278.1499938964844,281.7115783691406,298.67095947265625,302.5250549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833197295665741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.228759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751060,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5698547363281,0.8853977918624878,0.4367154538631439,0.394364446401596,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699462890625,0.9573692083358764,0.5419654250144958,0.5136944055557251,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699462890625,0.9513939023017884,0.532368004322052,0.3728816211223602,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699157714844,0.920758843421936,0.4883611500263214,0.4635016322135925,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.569580078125,0.7649598717689514,0.2784117460250854,1.2643963098526,288.5699462890625,284.95001220703125,297.9406433105469,295.6947326660156,297.5587158203125,297.3021240234375,288.5708923339844,1.0,0.6659704446792603,0.5444580316543579,0.5444580316543579,1.0,1.0,-3.613624811172485,1.4494826793670654,2.16414213180542,0.6354658603668213,1.0,1.0,0.0,180.18687438964844,216.0,59749.83984375,0.0,3799.8525390625,1.0,278.1499938964844,281.7225952148437,298.6946105957031,302.5600891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331893682479858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.155029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751120,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5698547363281,0.8853977918624878,0.4367154538631439,0.394364446401596,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699462890625,0.9573692083358764,0.5419654250144958,0.5136944055557251,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699462890625,0.9513939023017884,0.532368004322052,0.3728816211223602,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699157714844,0.920758843421936,0.4883611500263214,0.4635016322135925,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.569580078125,0.7649598717689514,0.2784117460250854,1.2643963098526,288.5699462890625,284.95001220703125,297.9406433105469,295.6947326660156,297.5587158203125,297.3021240234375,288.5708923339844,1.0,0.6659704446792603,0.5444580316543579,0.5444580316543579,1.0,1.0,-3.613624811172485,1.4494826793670654,2.16414213180542,0.6354658603668213,1.0,1.0,0.0,180.18687438964844,216.0,59749.83984375,0.0,3799.8525390625,1.0,278.1499938964844,281.7225952148437,298.6946105957031,302.5600891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331893682479858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.155029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751180,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59588623046875,0.8658314943313599,0.4380954504013061,0.3961387872695923,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959777832031,0.9344992637634276,0.54456627368927,0.5167022943496704,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959777832031,0.9278421998023988,0.5343644618988037,0.374682754278183,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.8992795944213867,0.4907629489898681,0.4663226306438446,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.7488434910774231,0.2793000340461731,1.2711025476455688,288.5959777832031,284.95001220703125,297.990478515625,295.7194519042969,297.5771179199219,297.3012084960937,288.596923828125,1.0,0.6763302087783813,0.5410258173942566,0.5410258173942566,1.0,1.0,-3.6330084800720215,1.4515146017074585,2.181493759155273,0.6332082152366638,1.0,1.0,0.0,195.48928833007807,234.0,59940.390625,0.0,3944.48681640625,1.0,278.1499938964844,281.73394775390625,298.7195129394531,302.596923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332023024559021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.27587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751240,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59588623046875,0.8658314943313599,0.4380954504013061,0.3961387872695923,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959777832031,0.9344992637634276,0.54456627368927,0.5167022943496704,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959777832031,0.9278421998023988,0.5343644618988037,0.374682754278183,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.8992795944213867,0.4907629489898681,0.4663226306438446,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.7488434910774231,0.2793000340461731,1.2711025476455688,288.5959777832031,284.95001220703125,297.990478515625,295.7194519042969,297.5771179199219,297.3012084960937,288.596923828125,1.0,0.6763302087783813,0.5410258173942566,0.5410258173942566,1.0,1.0,-3.6330084800720215,1.4515146017074585,2.181493759155273,0.6332082152366638,1.0,1.0,0.0,195.48928833007807,234.0,59940.390625,0.0,3944.48681640625,1.0,278.1499938964844,281.73394775390625,298.7195129394531,302.596923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332023024559021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.27587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751300,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60906982421875,0.8567405939102173,0.438773512840271,0.3970347344875335,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6091613769531,0.9231889247894288,0.5458548069000244,0.5182157158851624,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.609130859375,0.91648131608963,0.5353541374206543,0.3755932748317718,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6091003417969,0.8897048830986023,0.4919550716876983,0.4677463173866272,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6087646484375,0.7414093613624573,0.2797259390354156,1.2744730710983276,288.6091613769531,284.95001220703125,298.0159912109375,295.7323608398437,297.5864562988281,297.3006896972656,288.610107421875,1.0,0.6817408800125122,0.5393096804618835,0.5393096804618835,1.0,1.0,-3.6427760124206543,1.4524953365325928,2.190280675888061,0.6320257186889648,1.0,1.0,0.0,203.6937866210937,234.0,60036.9765625,0.0,4021.00146484375,1.0,278.1499938964844,281.73974609375,298.7324523925781,302.6159362792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833204984664917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.30078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751360,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.62225341796875,0.848259687423706,0.439445436000824,0.3979336023330688,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62237548828125,0.9126065969467164,0.5471369028091431,0.5197321176528931,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6223449707031,0.9061335325241088,0.5363388061523438,0.3765070736408233,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.622314453125,0.8806518912315369,0.4931420683860779,0.4691743552684784,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6219787597656,0.7344546318054199,0.2801417708396911,1.2778406143188477,288.62237548828125,284.95001220703125,298.0419311523437,295.74566650390625,297.5959167480469,297.3001708984375,288.6233215332031,1.0,0.6872305274009705,0.5375338792800903,0.5375338792800903,1.0,1.0,-3.652550458908081,1.4533294439315796,2.199221134185791,0.6306940913200378,1.0,1.0,0.0,212.1355895996093,252.0,60133.4765625,0.0,4099.4189453125,1.0,278.1499938964844,281.7455139160156,298.7457275390625,302.63531494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331978917121887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751420,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6488342285156,0.8330778479576111,0.4407752454280853,0.3997353017330169,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64892578125,0.8947606682777405,0.5496854782104492,0.5227676630020142,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.64892578125,0.8885367512702942,0.5382957458496094,0.378339409828186,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6488952636719,0.8643007874488831,0.4955037534236908,0.4720366597175598,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6485595703125,0.7217325568199158,0.2809475660324096,1.2845425605773926,288.64892578125,284.95001220703125,298.0950927734375,295.7734375,297.6151428222656,297.29913330078125,288.64990234375,1.0,0.6983278393745422,0.5339822769165039,0.5339822769165039,1.0,1.0,-3.672079086303711,1.4548321962356567,2.2172467708587646,0.6278647780418396,1.0,1.0,0.0,229.49530029296875,270.0,60327.515625,0.0,4260.40625,1.0,278.1499938964844,281.7571105957031,298.7732849121094,302.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331471085548401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.761474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751480,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6488342285156,0.8330778479576111,0.4407752454280853,0.3997353017330169,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64892578125,0.8947606682777405,0.5496854782104492,0.5227676630020142,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.64892578125,0.8885367512702942,0.5382957458496094,0.378339409828186,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6488952636719,0.8643007874488831,0.4955037534236908,0.4720366597175598,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6485595703125,0.7217325568199158,0.2809475660324096,1.2845425605773926,288.64892578125,284.95001220703125,298.0950927734375,295.7734375,297.6151428222656,297.29913330078125,288.64990234375,1.0,0.6983278393745422,0.5339822769165039,0.5339822769165039,1.0,1.0,-3.672079086303711,1.4548321962356567,2.2172467708587646,0.6278647780418396,1.0,1.0,0.0,229.49530029296875,270.0,60327.515625,0.0,4260.40625,1.0,278.1499938964844,281.7571105957031,298.7732849121094,302.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331471085548401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.761474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751540,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6756591796875,0.8197731971740723,0.4420902132987976,0.4015373289585113,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6757507324219,0.8794544339179993,0.5522160530090332,0.5258008241653442,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6757202148437,0.873133659362793,0.5402386784553528,0.3801729679107666,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6756896972656,0.8502216339111328,0.4978515803813934,0.4749006628990173,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67535400390625,0.7098305821418762,0.2817214727401733,1.2911698818206787,288.6757507324219,284.95001220703125,298.1499938964844,295.8027648925781,297.6348571777344,297.29815673828125,288.6766967773437,1.0,0.7094684839248657,0.5304306149482727,0.5304306149482727,1.0,1.0,-3.691534757614136,1.4561107158660889,2.235424041748047,0.6248193979263306,1.0,1.0,0.0,247.25868225097656,288.0,60523.08203125,0.0,4425.3759765625,1.0,278.1499938964844,281.768798828125,298.802490234375,302.7166748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330536484718323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.89013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751600,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6756591796875,0.8197731971740723,0.4420902132987976,0.4015373289585113,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6757507324219,0.8794544339179993,0.5522160530090332,0.5258008241653442,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6757202148437,0.873133659362793,0.5402386784553528,0.3801729679107666,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6756896972656,0.8502216339111328,0.4978515803813934,0.4749006628990173,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67535400390625,0.7098305821418762,0.2817214727401733,1.2911698818206787,288.6757507324219,284.95001220703125,298.1499938964844,295.8027648925781,297.6348571777344,297.29815673828125,288.6766967773437,1.0,0.7094684839248657,0.5304306149482727,0.5304306149482727,1.0,1.0,-3.691534757614136,1.4561107158660889,2.235424041748047,0.6248193979263306,1.0,1.0,0.0,247.25868225097656,288.0,60523.08203125,0.0,4425.3759765625,1.0,278.1499938964844,281.768798828125,298.802490234375,302.7166748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330536484718323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.89013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751660,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.70245361328125,0.8075314164161682,0.4433957636356354,0.403338074684143,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025756835937,0.8661072254180908,0.5547342896461487,0.52882981300354,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025451660156,0.8597506284713745,0.5421722531318665,0.3820055425167084,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025146484375,0.8381160497665405,0.5001905560493469,0.4777637720108032,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7021789550781,0.6984100341796875,0.2824725806713104,1.2977296113967896,288.7025451660156,284.95001220703125,298.2059326171875,295.8330078125,297.65478515625,297.29718017578125,288.7035217285156,1.0,0.7205529808998108,0.5269054174423218,0.5269054174423218,1.0,1.0,-3.710901498794556,1.4572077989578247,2.2536935806274414,0.6216069459915161,1.0,1.0,0.0,265.2317199707031,291.0,60718.61328125,0.0,4593.10009765625,1.0,278.1499938964844,281.7804870605469,298.83251953125,302.7591857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329358100891113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2775.791748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
