time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751720,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.70245361328125,0.8075314164161682,0.4433957636356354,0.403338074684143,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025756835937,0.8661072254180908,0.5547342896461487,0.52882981300354,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025451660156,0.8597506284713745,0.5421722531318665,0.3820055425167084,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025146484375,0.8381160497665405,0.5001905560493469,0.4777637720108032,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7021789550781,0.6984100341796875,0.2824725806713104,1.2977296113967896,288.7025451660156,284.95001220703125,298.2059326171875,295.8330078125,297.65478515625,297.29718017578125,288.7035217285156,1.0,0.7205529808998108,0.5269054174423218,0.5269054174423218,1.0,1.0,-3.710901498794556,1.4572077989578247,2.2536935806274414,0.6216069459915161,1.0,1.0,0.0,265.2317199707031,291.0,60718.61328125,0.0,4593.10009765625,1.0,278.1499938964844,281.7804870605469,298.83251953125,302.7591857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329358100891113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2775.791748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751780,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72686767578125,0.8010960817337036,0.4447083473205566,0.4048706293106079,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.8597931265830994,0.5572500228881836,0.5315699577331543,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.8533065319061279,0.5441064834594727,0.3836267590522766,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269287109375,0.8324086666107178,0.5025299191474915,0.4803404510021209,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.692655622959137,0.2832197844982147,1.3029032945632937,288.7269592285156,284.95001220703125,298.2621765136719,295.8634338378906,297.6746826171875,297.2963562011719,288.727783203125,1.0,0.7273234128952026,0.5233801603317261,0.5233801603317261,1.0,1.0,-3.7272915840148926,1.4568804502487185,2.2704110145568848,0.6176894307136536,1.0,1.0,0.0,275.849609375,294.0,60888.95703125,0.0,4707.171875,1.0,278.1499938964844,281.7908020019531,298.8627624511719,302.8010559082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327986001968384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2774.51318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751840,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72686767578125,0.8010960817337036,0.4447083473205566,0.4048706293106079,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.8597931265830994,0.5572500228881836,0.5315699577331543,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.8533065319061279,0.5441064834594727,0.3836267590522766,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269287109375,0.8324086666107178,0.5025299191474915,0.4803404510021209,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.692655622959137,0.2832197844982147,1.3029032945632937,288.7269592285156,284.95001220703125,298.2621765136719,295.8634338378906,297.6746826171875,297.2963562011719,288.727783203125,1.0,0.7273234128952026,0.5233801603317261,0.5233801603317261,1.0,1.0,-3.7272915840148926,1.4568804502487185,2.2704110145568848,0.6176894307136536,1.0,1.0,0.0,275.849609375,294.0,60888.95703125,0.0,4707.171875,1.0,278.1499938964844,281.7908020019531,298.8627624511719,302.8010559082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327986001968384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2774.51318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751900,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7383728027344,0.7990788221359253,0.4453732967376709,0.4055869877338409,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7384338378906,0.8579145073890686,0.5585110187530518,0.5328823328018188,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7384338378906,0.8513416051864624,0.545078456401825,0.3843959867954254,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7384033203125,0.8307119607925415,0.503704845905304,0.4815729856491089,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.6908450126647949,0.2835974097251892,1.3052167892456057,288.7384338378906,284.95001220703125,298.2903747558594,295.8786926269531,297.6846618652344,297.2960510253906,288.7392578125,1.0,0.7300142049789429,0.521617591381073,0.521617591381073,1.0,1.0,-3.734924554824829,1.4564191102981567,2.278505563735962,0.6155369281768799,1.0,1.0,0.0,279.6308898925781,294.0,60968.70703125,0.0,4753.1826171875,1.0,278.1499938964844,281.79559326171875,298.8778686523437,302.821533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327051401138306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2773.642333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751960,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7496337890625,0.7975384593009949,0.4460441172122955,0.4062855243682861,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7497253417969,0.85653156042099,0.5597749948501587,0.5341728925704956,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.74969482421875,0.8498638272285461,0.5460543632507324,0.3851498663425445,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7496643066406,0.8294656872749329,0.5048841834068298,0.4827850461006164,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7493896484375,0.6894554495811462,0.2839790880680084,1.3074311017990112,288.74969482421875,284.95001220703125,298.31866455078125,295.8940124511719,297.6946105957031,297.2958068847656,288.75048828125,1.0,0.7323904633522034,0.5198889970779419,0.5198889970779419,1.0,1.0,-3.742348909378052,1.4558935165405271,2.2864553928375244,0.6133635640144348,1.0,1.0,0.0,282.7845458984375,282.0,61046.87109375,0.0,4794.74951171875,1.0,278.1499938964844,281.8002624511719,298.8930358886719,302.8419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325947523117065,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.61328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752020,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76953125,0.8002434372901917,0.4474085569381714,0.4073889851570129,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.76959228515625,0.8597372174263,0.5623128414154053,0.5364347696304321,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.76959228515625,0.8527413606643677,0.5480198264122009,0.3864240646362304,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7695617675781,0.8324413299560547,0.5072566270828247,0.4848933219909668,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.76934814453125,0.6917689442634583,0.2847588062286377,1.310365915298462,288.76959228515625,284.95001220703125,298.3753662109375,295.9247436523437,297.7145690917969,297.2955322265625,288.770263671875,1.0,0.7324773669242859,0.5164318680763245,0.5164318680763245,1.0,1.0,-3.75400447845459,1.4534127712249756,2.3005917072296143,0.6083531379699707,1.0,1.0,0.0,280.64263916015625,270.0,61176.25390625,0.0,4814.82958984375,1.0,278.1499938964844,281.8081359863281,298.92333984375,302.8814697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323113322257996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2769.97216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752080,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76953125,0.8002434372901917,0.4474085569381714,0.4073889851570129,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.76959228515625,0.8597372174263,0.5623128414154053,0.5364347696304321,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.76959228515625,0.8527413606643677,0.5480198264122009,0.3864240646362304,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7695617675781,0.8324413299560547,0.5072566270828247,0.4848933219909668,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.76934814453125,0.6917689442634583,0.2847588062286377,1.310365915298462,288.76959228515625,284.95001220703125,298.3753662109375,295.9247436523437,297.7145690917969,297.2955322265625,288.770263671875,1.0,0.7324773669242859,0.5164318680763245,0.5164318680763245,1.0,1.0,-3.75400447845459,1.4534127712249756,2.3005917072296143,0.6083531379699707,1.0,1.0,0.0,280.64263916015625,270.0,61176.25390625,0.0,4814.82958984375,1.0,278.1499938964844,281.8081359863281,298.92333984375,302.8814697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323113322257996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2769.97216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752140,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7875671386719,0.8064476847648621,0.4488210678100586,0.4083554148674011,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7876281738281,0.8666393160820007,0.5648810863494873,0.5385348200798035,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7876281738281,0.8592269420623779,0.5500205159187317,0.3875823318958282,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7876281738281,0.838770866394043,0.5096657276153564,0.4868457317352295,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7873840332031,0.6971823573112488,0.2855837643146515,1.3125945329666138,288.7876281738281,284.95001220703125,298.43231201171875,295.9555969238281,297.7345886230469,297.295654296875,288.7882385253906,1.0,0.7303695678710938,0.512974739074707,0.512974739074707,1.0,1.0,-3.764119863510132,1.450149655342102,2.31397008895874,0.6028529405593872,1.0,1.0,0.0,273.67340087890625,258.0,61291.45703125,0.0,4799.47607421875,1.0,278.1499938964844,281.8150634765625,298.95367431640625,302.9197082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319169282913208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2766.29736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752200,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7875671386719,0.8064476847648621,0.4488210678100586,0.4083554148674011,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7876281738281,0.8666393160820007,0.5648810863494873,0.5385348200798035,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7876281738281,0.8592269420623779,0.5500205159187317,0.3875823318958282,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7876281738281,0.838770866394043,0.5096657276153564,0.4868457317352295,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7873840332031,0.6971823573112488,0.2855837643146515,1.3125945329666138,288.7876281738281,284.95001220703125,298.43231201171875,295.9555969238281,297.7345886230469,297.295654296875,288.7882385253906,1.0,0.7303695678710938,0.512974739074707,0.512974739074707,1.0,1.0,-3.764119863510132,1.450149655342102,2.31397008895874,0.6028529405593872,1.0,1.0,0.0,273.67340087890625,258.0,61291.45703125,0.0,4799.47607421875,1.0,278.1499938964844,281.8150634765625,298.95367431640625,302.9197082519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319169282913208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2766.29736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752260,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.80517578125,0.8146069645881653,0.4502811729907989,0.409270703792572,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80523681640625,0.8760729432106018,0.5674856901168823,0.5405685901641846,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8052062988281,0.8681937456130981,0.5520597100257874,0.3886937201023102,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8052062988281,0.8474044799804688,0.5121152400970459,0.4887363612651825,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80499267578125,0.7046061754226685,0.2864572703838348,1.314570069313049,288.80523681640625,284.95001220703125,298.4894104003906,295.9865417480469,297.7547607421875,297.296142578125,288.8058166503906,1.0,0.7270395159721375,0.5097092986106873,0.5097092986106873,1.0,1.0,-3.7736587524414062,1.4469047784805298,2.326753854751587,0.5974887013435364,1.0,1.0,0.0,264.1400451660156,246.0,61403.5625,0.0,4765.8046875,1.0,278.1499938964844,281.82177734375,298.9842834472656,302.9577941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314523100852966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2761.969482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752320,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.80517578125,0.8146069645881653,0.4502811729907989,0.409270703792572,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80523681640625,0.8760729432106018,0.5674856901168823,0.5405685901641846,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8052062988281,0.8681937456130981,0.5520597100257874,0.3886937201023102,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8052062988281,0.8474044799804688,0.5121152400970459,0.4887363612651825,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80499267578125,0.7046061754226685,0.2864572703838348,1.314570069313049,288.80523681640625,284.95001220703125,298.4894104003906,295.9865417480469,297.7547607421875,297.296142578125,288.8058166503906,1.0,0.7270395159721375,0.5097092986106873,0.5097092986106873,1.0,1.0,-3.7736587524414062,1.4469047784805298,2.326753854751587,0.5974887013435364,1.0,1.0,0.0,264.1400451660156,246.0,61403.5625,0.0,4765.8046875,1.0,278.1499938964844,281.82177734375,298.9842834472656,302.9577941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314523100852966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2761.969482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752380,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226013183594,0.8238610029220581,0.4517775177955627,0.410177081823349,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226623535156,0.887313187122345,0.5701213479042053,0.5425870418548584,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226623535156,0.8789575099945068,0.5541303753852844,0.389794260263443,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226318359375,0.8577697277069092,0.5145973563194275,0.4906135201454162,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8224182128906,0.713211178779602,0.2873680293560028,1.3165063858032229,288.8226623535156,284.95001220703125,298.5466613769531,296.0175476074219,297.77490234375,297.2968444824219,288.8232421875,1.0,0.7231763005256653,0.5064439177513123,0.5064439177513123,1.0,1.0,-3.783091545104981,1.443490743637085,2.3396008014678955,0.5919751524925232,1.0,1.0,0.0,253.4608612060547,234.0,61514.24609375,0.0,4724.22705078125,1.0,278.1499938964844,281.8283996582031,299.01513671875,302.9960021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309611678123474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2757.39501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752440,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226013183594,0.8238610029220581,0.4517775177955627,0.410177081823349,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226623535156,0.887313187122345,0.5701213479042053,0.5425870418548584,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226623535156,0.8789575099945068,0.5541303753852844,0.389794260263443,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226318359375,0.8577697277069092,0.5145973563194275,0.4906135201454162,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8224182128906,0.713211178779602,0.2873680293560028,1.3165063858032229,288.8226623535156,284.95001220703125,298.5466613769531,296.0175476074219,297.77490234375,297.2968444824219,288.8232421875,1.0,0.7231763005256653,0.5064439177513123,0.5064439177513123,1.0,1.0,-3.783091545104981,1.443490743637085,2.3396008014678955,0.5919751524925232,1.0,1.0,0.0,253.4608612060547,234.0,61514.24609375,0.0,4724.22705078125,1.0,278.1499938964844,281.8283996582031,299.01513671875,302.9960021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309611678123474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2757.39501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752500,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8312683105469,0.828896701335907,0.4525366127490997,0.4106315672397613,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83135986328125,0.8935310244560242,0.5714489817619324,0.5435963273048401,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8313293457031,0.88494473695755,0.5551754832267761,0.3903446197509765,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8313293457031,0.8635659217834473,0.5158485770225525,0.4915525913238525,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83111572265625,0.7176916599273682,0.2878343462944031,1.3174817562103271,288.8313293457031,284.95001220703125,298.5753479003906,296.0330505371094,297.7849426269531,297.2972717285156,288.8319396972656,1.0,0.7211374044418335,0.5048112273216248,0.5048112273216248,1.0,1.0,-3.787819147109986,1.4417356252670288,2.346083402633667,0.5891676545143127,1.0,1.0,0.0,247.8853302001953,234.0,61569.29296875,0.0,4701.857421875,1.0,278.1499938964844,281.8316955566406,299.0306091308594,303.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307105898857117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2755.061279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752560,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8400573730469,0.8342594504356384,0.4533032774925232,0.4110884964466095,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8401184082031,0.9001478552818298,0.5727834701538086,0.544607400894165,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.840087890625,0.8913416266441345,0.5562275648117065,0.3908964097499847,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.840087890625,0.8697928786277771,0.5171069502830505,0.4924937188625335,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8398742675781,0.7223216891288757,0.2883079051971435,1.318468689918518,288.8401184082031,284.95001220703125,298.60406494140625,296.048583984375,297.7950134277344,297.2977294921875,288.8406982421875,1.0,0.7190468311309814,0.5032710433006287,0.5032710433006287,1.0,1.0,-3.792570590972901,1.440152287483215,2.3524181842803955,0.5865260362625122,1.0,1.0,0.0,242.1925048828125,222.0,61625.4375,0.0,4678.73291015625,1.0,278.1499938964844,281.8350524902344,299.0461120605469,303.03436279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304595351219177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.723876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752620,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8576354980469,0.8461381793022156,0.4548585414886474,0.4120133221149444,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8576965332031,0.91533225774765,0.5754727125167847,0.5466392636299133,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8576965332031,0.9054069519042968,0.5583522319793701,0.3920072615146637,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.857666015625,0.883583664894104,0.5196443200111389,0.494386225938797,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8574523925781,0.7322452068328857,0.289275050163269,1.3204902410507202,288.8576965332031,284.95001220703125,298.6615600585937,296.07965087890625,297.8150939941406,297.2987365722656,288.8583068847656,1.0,0.7147664427757263,0.5001906752586365,0.5001906752586365,1.0,1.0,-3.8021767139434814,1.436955809593201,2.365220785140991,0.5811910033226013,1.0,1.0,0.0,230.5684814453125,210.0,61738.1875,0.0,4631.04296875,1.0,278.1499938964844,281.841796875,299.0771484375,303.07293701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299582600593567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2748.05712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752680,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8576354980469,0.8461381793022156,0.4548585414886474,0.4120133221149444,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8576965332031,0.91533225774765,0.5754727125167847,0.5466392636299133,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8576965332031,0.9054069519042968,0.5583522319793701,0.3920072615146637,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.857666015625,0.883583664894104,0.5196443200111389,0.494386225938797,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8574523925781,0.7322452068328857,0.289275050163269,1.3204902410507202,288.8576965332031,284.95001220703125,298.6615600585937,296.07965087890625,297.8150939941406,297.2987365722656,288.8583068847656,1.0,0.7147664427757263,0.5001906752586365,0.5001906752586365,1.0,1.0,-3.8021767139434814,1.436955809593201,2.365220785140991,0.5811910033226013,1.0,1.0,0.0,230.5684814453125,210.0,61738.1875,0.0,4631.04296875,1.0,278.1499938964844,281.841796875,299.0771484375,303.07293701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299582600593567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2748.05712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752740,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8598330616950989,0.4564351141452789,0.4129514098167419,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87530517578125,0.9335969090461732,0.5781816840171814,0.5486833453178406,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752746582031,0.922620952129364,0.560496985912323,0.39312744140625,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752746582031,0.8991989493370056,0.5222021341323853,0.4962916374206543,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87506103515625,0.7434391975402832,0.2902607917785644,1.322567343711853,288.8752746582031,284.95001220703125,298.7191467285156,296.1107177734375,297.83502197265625,297.2998046875,288.8758850097656,1.0,0.7104241251945496,0.4971103370189667,0.4971103370189667,1.0,1.0,-3.8119049072265625,1.4336811304092407,2.378223657608032,0.5757523775100708,1.0,1.0,0.0,218.78565979003903,198.0,61850.91796875,0.0,4582.40966796875,1.0,278.1499938964844,281.8485412597656,299.10821533203125,303.11151123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294578790664673,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.399658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752800,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8598330616950989,0.4564351141452789,0.4129514098167419,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87530517578125,0.9335969090461732,0.5781816840171814,0.5486833453178406,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752746582031,0.922620952129364,0.560496985912323,0.39312744140625,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752746582031,0.8991989493370056,0.5222021341323853,0.4962916374206543,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87506103515625,0.7434391975402832,0.2902607917785644,1.322567343711853,288.8752746582031,284.95001220703125,298.7191467285156,296.1107177734375,297.83502197265625,297.2998046875,288.8758850097656,1.0,0.7104241251945496,0.4971103370189667,0.4971103370189667,1.0,1.0,-3.8119049072265625,1.4336811304092407,2.378223657608032,0.5757523775100708,1.0,1.0,0.0,218.78565979003903,198.0,61850.91796875,0.0,4582.40966796875,1.0,278.1499938964844,281.8485412597656,299.10821533203125,303.11151123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294578790664673,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.399658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752860,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.89263916015625,0.8757624626159668,0.4580289721488952,0.4139017164707184,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8927307128906,0.9536477327346802,0.5809069275856018,0.5507391095161438,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8927001953125,0.9426445960998536,0.5626582503318787,0.3942565023899078,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8927001953125,0.9178184270858764,0.5247768759727478,0.4982093274593353,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8924865722656,0.7564611434936523,0.2912611961364746,1.3246946334838867,288.8927001953125,284.95001220703125,298.7767944335937,296.1417541503906,297.85467529296875,297.3009338378906,288.893310546875,1.0,0.7060502767562866,0.4939396381378174,0.4939396381378174,1.0,1.0,-3.821747303009033,1.4301161766052246,2.3916311264038086,0.5700003504753113,1.0,1.0,0.0,206.90887451171875,186.0,61961.9921875,0.0,4533.2236328125,1.0,278.1499938964844,281.85516357421875,299.1392517089844,303.1500244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289555311203003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2738.724853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752920,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.89263916015625,0.8757624626159668,0.4580289721488952,0.4139017164707184,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8927307128906,0.9536477327346802,0.5809069275856018,0.5507391095161438,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8927001953125,0.9426445960998536,0.5626582503318787,0.3942565023899078,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8927001953125,0.9178184270858764,0.5247768759727478,0.4982093274593353,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8924865722656,0.7564611434936523,0.2912611961364746,1.3246946334838867,288.8927001953125,284.95001220703125,298.7767944335937,296.1417541503906,297.85467529296875,297.3009338378906,288.893310546875,1.0,0.7060502767562866,0.4939396381378174,0.4939396381378174,1.0,1.0,-3.821747303009033,1.4301161766052246,2.3916311264038086,0.5700003504753113,1.0,1.0,0.0,206.90887451171875,186.0,61961.9921875,0.0,4533.2236328125,1.0,278.1499938964844,281.85516357421875,299.1392517089844,303.1500244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289555311203003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2738.724853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752980,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90997314453125,0.8943676352500916,0.4596431851387024,0.4148676097393036,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9100341796875,0.9742222428321838,0.5836513042449951,0.5528099536895752,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9100341796875,0.964039385318756,0.5648394823074341,0.3953972160816192,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9100036621094,0.940531313419342,0.5273718237876892,0.5001430511474609,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9097900390625,0.771899402141571,0.2922780513763428,1.3268831968307495,288.9100341796875,284.95001220703125,298.83447265625,296.1727600097656,297.8740539550781,297.30206298828125,288.9106140136719,1.0,0.7016621828079224,0.4907689392566681,0.4907689392566681,1.0,1.0,-3.8317384719848633,1.4264682531356812,2.405270338058472,0.5641353726387024,1.0,1.0,0.0,194.9616851806641,189.0,62072.40234375,0.0,4483.72265625,1.0,278.1499938964844,281.8617858886719,299.17022705078125,303.1884155273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284499049186707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.3955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2734.020751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753040,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90997314453125,0.8943676352500916,0.4596431851387024,0.4148676097393036,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9100341796875,0.9742222428321838,0.5836513042449951,0.5528099536895752,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9100341796875,0.964039385318756,0.5648394823074341,0.3953972160816192,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9100036621094,0.940531313419342,0.5273718237876892,0.5001430511474609,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9097900390625,0.771899402141571,0.2922780513763428,1.3268831968307495,288.9100341796875,284.95001220703125,298.83447265625,296.1727600097656,297.8740539550781,297.30206298828125,288.9106140136719,1.0,0.7016621828079224,0.4907689392566681,0.4907689392566681,1.0,1.0,-3.8317384719848633,1.4264682531356812,2.405270338058472,0.5641353726387024,1.0,1.0,0.0,194.9616851806641,189.0,62072.40234375,0.0,4483.72265625,1.0,278.1499938964844,281.8617858886719,299.17022705078125,303.1884155273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284499049186707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.3955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2734.020751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753100,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.91943359375,0.899942934513092,0.4604504704475403,0.4154629409313202,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91949462890625,0.9798247814178468,0.5850256681442261,0.5539644956588745,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.91949462890625,0.969931960105896,0.5659316778182983,0.3960554003715515,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9194641113281,0.9472413659095764,0.5286712646484375,0.5012290477752686,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9192199707031,0.7765884399414062,0.2927872240543365,1.3285402059555054,288.91949462890625,284.95001220703125,298.8633117675781,296.188232421875,297.8837280273437,297.3026428222656,288.920166015625,1.0,0.7013405561447144,0.4891835749149322,0.4891835749149322,1.0,1.0,-3.837928056716919,1.4250661134719849,2.4128618240356445,0.5613124370574951,1.0,1.0,0.0,192.02682495117188,189.0,62137.03515625,0.0,4482.216796875,1.0,278.1499938964844,281.8655700683594,299.18572998046875,303.2079162597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282056450843811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2731.74853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753160,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9295349121094,0.9034748077392578,0.4612549245357513,0.4161092936992645,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9296264648437,0.9832800030708312,0.5864007472991943,0.5551754832267761,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9295959472656,0.973545491695404,0.5670236945152283,0.3967547416687011,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9295959472656,0.9514907598495485,0.5299708247184753,0.5023711919784546,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9293212890625,0.7795710563659668,0.2932927310466766,1.330450177192688,288.9295959472656,284.95001220703125,298.89215087890625,296.20367431640625,297.8932800292969,297.3031311035156,288.9302978515625,1.0,0.7015878558158875,0.4876406192779541,0.4876406192779541,1.0,1.0,-3.844676971435547,1.423941135406494,2.4207358360290527,0.5586768984794617,1.0,1.0,0.0,190.5006256103516,207.0,62206.50390625,0.0,4491.54638671875,1.0,278.1499938964844,281.86968994140625,299.2012939453125,303.2278747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279798626899719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2729.648193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753220,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525451660156,0.896229088306427,0.4628481268882751,0.4177288115024566,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95263671875,0.9767773151397704,0.5891497135162354,0.5579524040222168,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.95263671875,0.9662458300590516,0.5692017078399658,0.3984131217002868,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9526062011719,0.9437036514282228,0.5325652360916138,0.5050079822540283,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9523010253906,0.7734506726264954,0.2942855954170227,1.3358948230743408,288.95263671875,284.95001220703125,298.9498291015625,296.2344665527344,297.91217041015625,297.30401611328125,288.9534912109375,1.0,0.7072269916534424,0.4845547080039978,0.4845547080039978,1.0,1.0,-3.861682176589966,1.422967791557312,2.438714504241944,0.5538507103919983,1.0,1.0,0.0,196.6256256103516,225.0,62373.1484375,0.0,4580.9609375,1.0,278.1499938964844,281.8795166015625,299.2325744628906,303.26934814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827599048614502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2726.106689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753280,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525451660156,0.896229088306427,0.4628481268882751,0.4177288115024566,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95263671875,0.9767773151397704,0.5891497135162354,0.5579524040222168,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.95263671875,0.9662458300590516,0.5692017078399658,0.3984131217002868,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9526062011719,0.9437036514282228,0.5325652360916138,0.5050079822540283,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9523010253906,0.7734506726264954,0.2942855954170227,1.3358948230743408,288.95263671875,284.95001220703125,298.9498291015625,296.2344665527344,297.91217041015625,297.30401611328125,288.9534912109375,1.0,0.7072269916534424,0.4845547080039978,0.4845547080039978,1.0,1.0,-3.861682176589966,1.422967791557312,2.438714504241944,0.5538507103919983,1.0,1.0,0.0,196.6256256103516,225.0,62373.1484375,0.0,4580.9609375,1.0,278.1499938964844,281.8795166015625,299.2325744628906,303.26934814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827599048614502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2726.106689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753340,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9774475097656,0.8814272284507751,0.4644006192684173,0.4195317327976227,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9775695800781,0.9617235064506532,0.5918812155723572,0.5609443783760071,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9775390625,0.9499037861824036,0.5713528990745544,0.4002242684364319,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9775085449219,0.9266317486763,0.5351333022117615,0.5078524351119995,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9772033691406,0.7610902190208435,0.2952246963977813,1.342208981513977,288.9775390625,284.95001220703125,299.0074462890625,296.2651672363281,297.9305725097656,297.3045349121094,288.9784240722656,1.0,0.715614378452301,0.4814687669277191,0.4814687669277191,1.0,1.0,-3.8806536197662354,1.422595739364624,2.458057880401612,0.5492449402809143,1.0,1.0,0.0,208.6609039306641,243.0,62554.53515625,0.0,4716.0859375,1.0,278.1499938964844,281.89031982421875,299.2638244628906,303.3123474121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273395895957947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.69384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753400,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9774475097656,0.8814272284507751,0.4644006192684173,0.4195317327976227,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9775695800781,0.9617235064506532,0.5918812155723572,0.5609443783760071,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9775390625,0.9499037861824036,0.5713528990745544,0.4002242684364319,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9775085449219,0.9266317486763,0.5351333022117615,0.5078524351119995,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9772033691406,0.7610902190208435,0.2952246963977813,1.342208981513977,288.9775390625,284.95001220703125,299.0074462890625,296.2651672363281,297.9305725097656,297.3045349121094,288.9784240722656,1.0,0.715614378452301,0.4814687669277191,0.4814687669277191,1.0,1.0,-3.8806536197662354,1.422595739364624,2.458057880401612,0.5492449402809143,1.0,1.0,0.0,208.6609039306641,243.0,62554.53515625,0.0,4716.0859375,1.0,278.1499938964844,281.89031982421875,299.2638244628906,303.3123474121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273395895957947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.69384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753460,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.002685546875,0.8650767803192139,0.4659163951873779,0.4214121103286743,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0027770996094,0.9428504109382628,0.5945947766304016,0.5640365481376648,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.00274658203125,0.93007230758667,0.5734754204750061,0.4021021425724029,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0027160644531,0.9076805114746094,0.5376725792884827,0.5107871890068054,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0024108886719,0.7476240992546082,0.2961079478263855,1.3488281965255735,289.00274658203125,284.95001220703125,299.06500244140625,296.29571533203125,297.9483642578125,297.30474853515625,289.0036315917969,1.0,0.7253872156143188,0.4782798886299133,0.4782798886299133,1.0,1.0,-3.900400638580322,1.4221017360687256,2.4782989025115967,0.5443586707115173,1.0,1.0,0.0,223.72653198242188,261.0,62738.44140625,0.0,4875.0048828125,1.0,278.1499938964844,281.9013366699219,299.294677734375,303.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827146589756012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2721.899658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753520,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.002685546875,0.8650767803192139,0.4659163951873779,0.4214121103286743,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0027770996094,0.9428504109382628,0.5945947766304016,0.5640365481376648,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.00274658203125,0.93007230758667,0.5734754204750061,0.4021021425724029,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0027160644531,0.9076805114746094,0.5376725792884827,0.5107871890068054,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0024108886719,0.7476240992546082,0.2961079478263855,1.3488281965255735,289.00274658203125,284.95001220703125,299.06500244140625,296.29571533203125,297.9483642578125,297.30474853515625,289.0036315917969,1.0,0.7253872156143188,0.4782798886299133,0.4782798886299133,1.0,1.0,-3.900400638580322,1.4221017360687256,2.4782989025115967,0.5443586707115173,1.0,1.0,0.0,223.72653198242188,261.0,62738.44140625,0.0,4875.0048828125,1.0,278.1499938964844,281.9013366699219,299.294677734375,303.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827146589756012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2721.899658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
