time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17753580,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0277709960937,0.849835991859436,0.4674046039581299,0.4233205914497375,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0278625488281,0.9236327409744264,0.5972966551780701,0.567173421382904,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.02783203125,0.9109185338020324,0.5755742788314819,0.4040050506591797,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02783203125,0.891166090965271,0.540188193321228,0.513755738735199,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02752685546875,0.7351205348968506,0.29694464802742,1.3555026054382324,289.0278625488281,284.95001220703125,299.1224975585937,296.3261108398437,297.9657592773437,297.3047790527344,289.0287170410156,1.0,0.7357396483421326,0.4750909805297851,0.4750909805297851,1.0,1.0,-3.920372009277344,1.4215095043182373,2.4988625049591064,0.5393309593200684,1.0,1.0,0.0,240.26171875,279.0,62921.81640625,0.0,5046.0166015625,1.0,278.1499938964844,281.91229248046875,299.3251953125,303.3980712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269750475883484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2720.3046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753640,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0277709960937,0.849835991859436,0.4674046039581299,0.4233205914497375,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0278625488281,0.9236327409744264,0.5972966551780701,0.567173421382904,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.02783203125,0.9109185338020324,0.5755742788314819,0.4040050506591797,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02783203125,0.891166090965271,0.540188193321228,0.513755738735199,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02752685546875,0.7351205348968506,0.29694464802742,1.3555026054382324,289.0278625488281,284.95001220703125,299.1224975585937,296.3261108398437,297.9657592773437,297.3047790527344,289.0287170410156,1.0,0.7357396483421326,0.4750909805297851,0.4750909805297851,1.0,1.0,-3.920372009277344,1.4215095043182373,2.4988625049591064,0.5393309593200684,1.0,1.0,0.0,240.26171875,279.0,62921.81640625,0.0,5046.0166015625,1.0,278.1499938964844,281.91229248046875,299.3251953125,303.3980712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269750475883484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2720.3046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753700,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0401916503906,0.8428528904914856,0.4681397974491119,0.4242784976959228,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.040283203125,0.9146673679351808,0.5986451506614685,0.5687518119812012,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.040283203125,0.9025505185127258,0.5766158103942871,0.4049601852893829,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0402526855469,0.8835111260414124,0.541438102722168,0.5152449607849121,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0399475097656,0.7293295860290527,0.2973469197750091,1.35882568359375,289.040283203125,284.95001220703125,299.15118408203125,296.3412170410156,297.97430419921875,297.3047180175781,289.0411376953125,1.0,0.7410223484039307,0.473496526479721,0.473496526479721,1.0,1.0,-3.9303739070892334,1.4211534261703491,2.509220600128174,0.5367552042007446,1.0,1.0,0.0,248.858139038086,279.0,63012.71484375,0.0,5134.4052734375,1.0,278.1499938964844,281.917724609375,299.34033203125,303.41925048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268905878067017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2719.51953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753760,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0525817871094,0.8363156318664551,0.4688714444637298,0.4252377152442932,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0526733398437,0.906499981880188,0.5999930500984192,0.570334255695343,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0526733398437,0.8949429988861084,0.5776541829109192,0.4059166312217712,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0526428222656,0.8762965798377991,0.5426849722862244,0.5167359709739685,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523376464844,0.7238145470619202,0.2977428734302521,1.3621420860290527,289.0526733398437,284.95001220703125,299.1798400878906,296.3562927246094,297.9827575683594,297.3046875,289.0534973144531,1.0,0.7463244795799255,0.4719042778015136,0.4719042778015136,1.0,1.0,-3.940363883972168,1.420754075050354,2.5196099281311035,0.5341393947601318,1.0,1.0,0.0,257.5782775878906,297.0,63103.20703125,0.0,5224.04296875,1.0,278.1499938964844,281.92315673828125,299.3554382324219,303.4403686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268074989318848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.3232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2718.746826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753820,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0770568847656,0.8243501782417297,0.4703165590763092,0.4271511733531952,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0771484375,0.892437219619751,0.6026958227157593,0.5735145807266235,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0771179199219,0.8809270262718201,0.5797116160392761,0.4078252613544464,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0771179199219,0.8631544709205627,0.5451599955558777,0.5197128057479858,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0768127441406,0.7132712006568909,0.2985117733478546,1.3687210083007812,289.0771484375,284.95001220703125,299.237060546875,296.3862609863281,297.9993896484375,297.30450439453125,289.0779724121094,1.0,0.7569582462310791,0.4687197208404541,0.4687197208404541,1.0,1.0,-3.960287809371948,1.4198031425476074,2.54048490524292,0.5287670493125916,1.0,1.0,0.0,275.30548095703125,315.0,63282.0703125,0.0,5406.3896484375,1.0,278.1499938964844,281.933837890625,299.3854064941406,303.4822692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266383409500122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2717.174560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753880,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0770568847656,0.8243501782417297,0.4703165590763092,0.4271511733531952,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0771484375,0.892437219619751,0.6026958227157593,0.5735145807266235,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0771179199219,0.8809270262718201,0.5797116160392761,0.4078252613544464,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0771179199219,0.8631544709205627,0.5451599955558777,0.5197128057479858,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0768127441406,0.7132712006568909,0.2985117733478546,1.3687210083007812,289.0771484375,284.95001220703125,299.237060546875,296.3862609863281,297.9993896484375,297.30450439453125,289.0779724121094,1.0,0.7569582462310791,0.4687197208404541,0.4687197208404541,1.0,1.0,-3.960287809371948,1.4198031425476074,2.54048490524292,0.5287670493125916,1.0,1.0,0.0,275.30548095703125,315.0,63282.0703125,0.0,5406.3896484375,1.0,278.1499938964844,281.933837890625,299.3854064941406,303.4822692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266383409500122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2717.174560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753940,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010437011719,0.8134256601333618,0.4717091619968414,0.4290317595005035,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10113525390625,0.8799742460250854,0.6054404973983765,0.5767360925674438,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1011047363281,0.8684738874435425,0.5817056894302368,0.4097023606300354,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.10107421875,0.8516167402267456,0.5475743412971497,0.5226489305496216,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007995605469,0.7029718160629272,0.2992509603500366,1.3752063512802124,289.1011047363281,284.95001220703125,299.2940979003906,296.416015625,298.0155029296875,297.3041076660156,289.1019287109375,1.0,0.7675577998161316,0.4655351936817169,0.4655351936817169,1.0,1.0,-3.980048418045044,1.4186161756515503,2.561432123184204,0.5231831669807434,1.0,1.0,0.0,293.26141357421875,333.0,63457.453125,0.0,5591.49951171875,1.0,278.1499938964844,281.9443664550781,299.41510009765625,303.523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264596462249756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2715.513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754000,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010437011719,0.8134256601333618,0.4717091619968414,0.4290317595005035,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10113525390625,0.8799742460250854,0.6054404973983765,0.5767360925674438,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1011047363281,0.8684738874435425,0.5817056894302368,0.4097023606300354,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.10107421875,0.8516167402267456,0.5475743412971497,0.5226489305496216,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007995605469,0.7029718160629272,0.2992509603500366,1.3752063512802124,289.1011047363281,284.95001220703125,299.2940979003906,296.416015625,298.0155029296875,297.3041076660156,289.1019287109375,1.0,0.7675577998161316,0.4655351936817169,0.4655351936817169,1.0,1.0,-3.980048418045044,1.4186161756515503,2.561432123184204,0.5231831669807434,1.0,1.0,0.0,293.26141357421875,333.0,63457.453125,0.0,5591.49951171875,1.0,278.1499938964844,281.9443664550781,299.41510009765625,303.523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264596462249756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2715.513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754060,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1246337890625,0.8029841184616089,0.473064124584198,0.4308824837207794,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247253417969,0.8689213991165161,0.6082146167755127,0.579990804195404,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247253417969,0.8574562668800354,0.5836608409881592,0.4115543961524963,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.8414720892906189,0.5499497056007385,0.525551438331604,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1244201660156,0.6934597492218018,0.299966961145401,1.3816092014312744,289.1247253417969,284.95001220703125,299.3509521484375,296.4454650878906,298.0312805175781,297.3036193847656,289.1255187988281,1.0,0.7780702114105225,0.462405651807785,0.462405651807785,1.0,1.0,-3.999638557434082,1.417338728904724,2.5822997093200684,0.5175544619560242,1.0,1.0,0.0,311.34454345703125,336.0,63630.3984375,0.0,5778.69287109375,1.0,278.1499938964844,281.9547119140625,299.44451904296875,303.56463623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262750506401062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,2713.7978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754120,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1246337890625,0.8029841184616089,0.473064124584198,0.4308824837207794,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247253417969,0.8689213991165161,0.6082146167755127,0.579990804195404,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247253417969,0.8574562668800354,0.5836608409881592,0.4115543961524963,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.8414720892906189,0.5499497056007385,0.525551438331604,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1244201660156,0.6934597492218018,0.299966961145401,1.3816092014312744,289.1247253417969,284.95001220703125,299.3509521484375,296.4454650878906,298.0312805175781,297.3036193847656,289.1255187988281,1.0,0.7780702114105225,0.462405651807785,0.462405651807785,1.0,1.0,-3.999638557434082,1.417338728904724,2.5822997093200684,0.5175544619560242,1.0,1.0,0.0,311.34454345703125,336.0,63630.3984375,0.0,5778.69287109375,1.0,278.1499938964844,281.9547119140625,299.44451904296875,303.56463623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262750506401062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,2713.7978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754180,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1456604003906,0.7977880239486694,0.4744114577770233,0.4324401021003723,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.145751953125,0.8638826608657837,0.6110043525695801,0.5829647779464722,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.145751953125,0.8522722721099854,0.5856030583381653,0.4131754338741302,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1457214355469,0.8368182182312012,0.5523110628128052,0.5281405448913574,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1454772949219,0.6887904405593872,0.3006781041622162,1.386569261550903,289.145751953125,284.95001220703125,299.4075927734375,296.47467041015625,298.0467834472656,297.3031921386719,289.1464233398437,1.0,0.7843988537788391,0.4592761397361755,0.4592761397361755,1.0,1.0,-4.016101837158203,1.4147274494171145,2.601374387741089,0.5113672614097595,1.0,1.0,0.0,321.7558898925781,339.0,63777.359375,0.0,5904.58544921875,1.0,278.1499938964844,281.963623046875,299.4736022949219,303.604248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260682225227356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2711.875732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754240,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1456604003906,0.7977880239486694,0.4744114577770233,0.4324401021003723,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.145751953125,0.8638826608657837,0.6110043525695801,0.5829647779464722,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.145751953125,0.8522722721099854,0.5856030583381653,0.4131754338741302,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1457214355469,0.8368182182312012,0.5523110628128052,0.5281405448913574,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1454772949219,0.6887904405593872,0.3006781041622162,1.386569261550903,289.145751953125,284.95001220703125,299.4075927734375,296.47467041015625,298.0467834472656,297.3031921386719,289.1464233398437,1.0,0.7843988537788391,0.4592761397361755,0.4592761397361755,1.0,1.0,-4.016101837158203,1.4147274494171145,2.601374387741089,0.5113672614097595,1.0,1.0,0.0,321.7558898925781,339.0,63777.359375,0.0,5904.58544921875,1.0,278.1499938964844,281.963623046875,299.4736022949219,303.604248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260682225227356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2711.875732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754300,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1553955078125,0.7962051033973694,0.4750862121582031,0.4331607222557068,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15545654296875,0.8624552488327026,0.6124123334884644,0.5844036340713501,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.15545654296875,0.8507296442985535,0.586574137210846,0.4139395356178283,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1554260253906,0.8354778289794922,0.5534911155700684,0.5293716788291931,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1551818847656,0.687351644039154,0.3010369837284088,1.388769030570984,289.15545654296875,284.95001220703125,299.4358215332031,296.4891357421875,298.05438232421875,297.3030090332031,289.1560974121094,1.0,0.7869108319282532,0.4577113687992096,0.4577113687992096,1.0,1.0,-4.023751258850098,1.4131485223770142,2.610602617263794,0.5081170797348022,1.0,1.0,0.0,325.4104309082031,339.0,63844.84375,0.0,5955.2548828125,1.0,278.1499938964844,281.9676818847656,299.4879150390625,303.623291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259331583976746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2710.62109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754360,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16485595703125,0.795028030872345,0.4757629036903381,0.43385910987854,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649169921875,0.8614603281021118,0.6138297319412231,0.5858264565467834,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649169921875,0.8496014475822449,0.5875477194786072,0.4146864712238312,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1648864746094,0.834527850151062,0.5546732544898987,0.530579149723053,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1646728515625,0.6862716674804688,0.3013996183872223,1.3908655643463137,289.1649169921875,284.95001220703125,299.4639892578125,296.5035400390625,298.0619812011719,297.30291748046875,289.1655578613281,1.0,0.7891231775283813,0.4561803936958313,0.4561803936958313,1.0,1.0,-4.031182765960693,1.4115420579910278,2.619640827178955,0.5048894882202148,1.0,1.0,0.0,328.42156982421875,327.0,63910.51171875,0.0,6000.93359375,1.0,278.1499938964844,281.9716186523437,299.5021667480469,303.6420288085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257802128791809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2709.19970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754420,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1811218261719,0.7976963520050049,0.4771283566951751,0.4349479377269745,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1811828613281,0.864770233631134,0.6166836619377136,0.588357150554657,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1811828613281,0.852424144744873,0.5895035266876221,0.4159395098686218,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1811828613281,0.8374520540237427,0.5570448040962219,0.5326668620109558,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1809997558594,0.6885173916816711,0.3021377623081207,1.393526554107666,289.1811828613281,284.95001220703125,299.5201416015625,296.5321044921875,298.0769958496094,297.30291748046875,289.1816711425781,1.0,0.7891020774841309,0.4531184136867523,0.4531184136867523,1.0,1.0,-4.042769432067871,1.4070221185684204,2.635747194290161,0.4979326128959656,1.0,1.0,0.0,325.8436584472656,315.0,64014.94921875,0.0,6022.2060546875,1.0,278.1499938964844,281.9779968261719,299.53033447265625,303.6780700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254289031028748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2705.935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754480,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1811218261719,0.7976963520050049,0.4771283566951751,0.4349479377269745,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1811828613281,0.864770233631134,0.6166836619377136,0.588357150554657,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1811828613281,0.852424144744873,0.5895035266876221,0.4159395098686218,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1811828613281,0.8374520540237427,0.5570448040962219,0.5326668620109558,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1809997558594,0.6885173916816711,0.3021377623081207,1.393526554107666,289.1811828613281,284.95001220703125,299.5201416015625,296.5321044921875,298.0769958496094,297.30291748046875,289.1816711425781,1.0,0.7891020774841309,0.4531184136867523,0.4531184136867523,1.0,1.0,-4.042769432067871,1.4070221185684204,2.635747194290161,0.4979326128959656,1.0,1.0,0.0,325.8436584472656,315.0,64014.94921875,0.0,6022.2060546875,1.0,278.1499938964844,281.9779968261719,299.53033447265625,303.6780700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254289031028748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2705.935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754540,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1954650878906,0.8033104538917542,0.4785261154174804,0.4358885288238525,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.19549560546875,0.8712611794471741,0.6195855140686035,0.5907458662986755,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.19549560546875,0.8582890629768372,0.5914886593818665,0.4170747101306915,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.19549560546875,0.8432573676109314,0.5594447255134583,0.5345937013626099,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953125,0.6933669447898865,0.3029170632362366,1.3954782485961914,289.19549560546875,284.95001220703125,299.57598876953125,296.560302734375,298.09185791015625,297.3032531738281,289.1959533691406,1.0,0.7870739102363586,0.4500564038753509,0.4500564038753509,1.0,1.0,-4.05281400680542,1.401813268661499,2.651000738143921,0.4905833005905151,1.0,1.0,0.0,318.5122985839844,303.0,64104.31640625,0.0,6005.41455078125,1.0,278.1499938964844,281.9833984375,299.55810546875,303.7122802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249838948249817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2701.80224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754600,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1954650878906,0.8033104538917542,0.4785261154174804,0.4358885288238525,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.19549560546875,0.8712611794471741,0.6195855140686035,0.5907458662986755,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.19549560546875,0.8582890629768372,0.5914886593818665,0.4170747101306915,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.19549560546875,0.8432573676109314,0.5594447255134583,0.5345937013626099,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953125,0.6933669447898865,0.3029170632362366,1.3954782485961914,289.19549560546875,284.95001220703125,299.57598876953125,296.560302734375,298.09185791015625,297.3032531738281,289.1959533691406,1.0,0.7870739102363586,0.4500564038753509,0.4500564038753509,1.0,1.0,-4.05281400680542,1.401813268661499,2.651000738143921,0.4905833005905151,1.0,1.0,0.0,318.5122985839844,303.0,64104.31640625,0.0,6005.41455078125,1.0,278.1499938964844,281.9833984375,299.55810546875,303.7122802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249838948249817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2701.80224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754660,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.20928955078125,0.8106417059898376,0.4799546599388122,0.4367672204971313,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093505859375,0.8798348903656006,0.6225423812866211,0.5930906534194946,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093200683594,0.866158664226532,0.5935071110725403,0.4181626439094543,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093200683594,0.8509694933891296,0.5618773102760315,0.5364559292793274,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2091369628906,0.6998506784439087,0.3037406504154205,1.3971798419952393,289.2093200683594,284.95001220703125,299.63153076171875,296.5881042480469,298.1068115234375,297.30389404296875,289.20977783203125,1.0,0.7839598655700684,0.4471840560436249,0.4471840560436249,1.0,1.0,-4.062295436859131,1.3968223333358765,2.665473222732544,0.4835536181926727,1.0,1.0,0.0,308.7338562011719,291.0,64190.39453125,0.0,5969.609375,1.0,278.1499938964844,281.988525390625,299.585693359375,303.74578857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244853019714355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.17138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754720,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.20928955078125,0.8106417059898376,0.4799546599388122,0.4367672204971313,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093505859375,0.8798348903656006,0.6225423812866211,0.5930906534194946,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093200683594,0.866158664226532,0.5935071110725403,0.4181626439094543,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093200683594,0.8509694933891296,0.5618773102760315,0.5364559292793274,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2091369628906,0.6998506784439087,0.3037406504154205,1.3971798419952393,289.2093200683594,284.95001220703125,299.63153076171875,296.5881042480469,298.1068115234375,297.30389404296875,289.20977783203125,1.0,0.7839598655700684,0.4471840560436249,0.4471840560436249,1.0,1.0,-4.062295436859131,1.3968223333358765,2.665473222732544,0.4835536181926727,1.0,1.0,0.0,308.7338562011719,291.0,64190.39453125,0.0,5969.609375,1.0,278.1499938964844,281.988525390625,299.585693359375,303.74578857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244853019714355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.17138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754780,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.22283935546875,0.8187301754951477,0.481401264667511,0.4376250207424164,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2228698730469,0.8898108005523682,0.6255503296852112,0.5954415202140808,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2228698730469,0.875407338142395,0.5955487489700317,0.4192374646663666,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2228698730469,0.8600303530693054,0.5643330216407776,0.5383001565933228,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2226867675781,0.7073554992675781,0.3045973777770996,1.398841381072998,289.2228698730469,284.95001220703125,299.68670654296875,296.61553955078125,298.1215515136719,297.3047790527344,289.22332763671875,1.0,0.7803924679756165,0.4443117082118988,0.4443117082118988,1.0,1.0,-4.0716729164123535,1.3917068243026731,2.67996597290039,0.4764074683189392,1.0,1.0,0.0,297.90484619140625,279.0,64273.7890625,0.0,5925.94873046875,1.0,278.1499938964844,281.9935302734375,299.6130065917969,303.7789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239766359329224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2692.448974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754840,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.22283935546875,0.8187301754951477,0.481401264667511,0.4376250207424164,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2228698730469,0.8898108005523682,0.6255503296852112,0.5954415202140808,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2228698730469,0.875407338142395,0.5955487489700317,0.4192374646663666,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2228698730469,0.8600303530693054,0.5643330216407776,0.5383001565933228,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2226867675781,0.7073554992675781,0.3045973777770996,1.398841381072998,289.2228698730469,284.95001220703125,299.68670654296875,296.61553955078125,298.1215515136719,297.3047790527344,289.22332763671875,1.0,0.7803924679756165,0.4443117082118988,0.4443117082118988,1.0,1.0,-4.0716729164123535,1.3917068243026731,2.67996597290039,0.4764074683189392,1.0,1.0,0.0,297.90484619140625,279.0,64273.7890625,0.0,5925.94873046875,1.0,278.1499938964844,281.9935302734375,299.6130065917969,303.7789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239766359329224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2692.448974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754900,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2294921875,0.8230234980583191,0.4821187257766723,0.4380441009998321,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.22955322265625,0.895250141620636,0.6270843148231506,0.5966328978538513,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.22955322265625,0.880480170249939,0.5965660810470581,0.419768750667572,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2295227050781,0.865014910697937,0.5655579566955566,0.5392143130302429,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2293701171875,0.7113656997680664,0.3050351440906524,1.399677038192749,289.22955322265625,284.95001220703125,299.71417236328125,296.62908935546875,298.1287841796875,297.30523681640625,289.22998046875,1.0,0.7785182595252991,0.4428755342960357,0.4428755342960357,1.0,1.0,-4.076357841491699,1.3891088962554932,2.687248945236206,0.4727928638458252,1.0,1.0,0.0,292.2781066894531,279.0,64314.66796875,0.0,5902.54296875,1.0,278.1499938964844,281.9959716796875,299.6265563964844,303.7953186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237225413322449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2690.090087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754960,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2362670898437,0.8275146484375,0.4828293323516845,0.4384540915489197,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.236328125,0.9009884595870972,0.6286435723304749,0.5978425741195679,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.236328125,0.8858512043952942,0.5975791215896606,0.4202945828437805,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2362976074219,0.8703087568283081,0.5667788982391357,0.5401213765144348,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23614501953125,0.7154248952865601,0.3054795265197754,1.40052330493927,289.236328125,284.95001220703125,299.7415466308594,296.6425170898437,298.1361083984375,297.30572509765625,289.2367553710937,1.0,0.776599645614624,0.4415468275547027,0.4415468275547027,1.0,1.0,-4.081052303314209,1.3867924213409424,2.6942598819732666,0.4694559574127197,1.0,1.0,0.0,286.5455322265625,267.0,64357.0703125,0.0,5878.365234375,1.0,278.1499938964844,281.9985046386719,299.6399841308594,303.8116760253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234710097312927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.9111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2687.75537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755020,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2438659667969,0.8328149914741516,0.4836216568946838,0.4389055967330932,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2439270019531,0.9079192280769348,0.6304152011871338,0.5992187857627869,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.243896484375,0.8922200202941895,0.5987141728401184,0.4208800792694092,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.243896484375,0.8766105771064758,0.568145751953125,0.5411320328712463,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2437438964844,0.7200645208358765,0.3059848546981811,1.4014889001846311,289.243896484375,284.95001220703125,299.7720642089844,296.6574401855469,298.14422607421875,297.3062744140625,289.2443542480469,1.0,0.7744140028953552,0.4400586485862732,0.4400586485862732,1.0,1.0,-4.086338043212891,1.3842018842697144,2.702136278152466,0.4657145142555237,1.0,1.0,0.0,280.03125,267.0,64404.421875,0.0,5850.65185546875,1.0,278.1499938964844,282.0013427734375,299.6549072265625,303.8298645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231920599937439,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2685.1669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755080,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2497863769531,0.8372017741203308,0.4842429757118225,0.439256876707077,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.913959503173828,0.6318197250366211,0.6003113985061646,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498474121094,0.8974791169166565,0.5996071696281433,0.4213390052318573,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.8818358778953552,0.5692201256752014,0.541923999786377,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496643066406,0.7238081097602844,0.3063860237598419,1.4022583961486816,289.2498474121094,284.95001220703125,299.7959899902344,296.6690673828125,298.15057373046875,297.3067626953125,289.2502746582031,1.0,0.772679328918457,0.4388893544673919,0.4388893544673919,1.0,1.0,-4.090508460998535,1.3821536302566528,2.708354949951172,0.4627571702003479,1.0,1.0,0.0,274.8685607910156,255.0,64441.38671875,0.0,5828.57177734375,1.0,278.1499938964844,282.0035400390625,299.66656494140625,303.8440856933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229770064353943,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2683.17138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755140,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2631530761719,0.8480170369148254,0.4856589734554291,0.4400537312030792,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2632141113281,0.9292333722114564,0.6350405812263489,0.602820098400116,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2632141113281,0.9105984568595886,0.6016466021537781,0.4223850071430206,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.26318359375,0.8946170210838318,0.57166588306427,0.543723464012146,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2630310058594,0.7327964901924133,0.3073074221611023,1.4040374755859375,289.2632141113281,284.95001220703125,299.8500061035156,296.6951599121094,298.16473388671875,297.307861328125,289.2636413574219,1.0,0.7687103152275085,0.4362319111824035,0.4362319111824035,1.0,1.0,-4.100053310394287,1.377457618713379,2.722595930099488,0.4559767842292785,1.0,1.0,0.0,263.05780029296875,243.0,64524.3671875,0.0,5777.888671875,1.0,278.1499938964844,282.0085144042969,299.6927185058594,303.87603759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225012421607971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2678.75732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755200,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2631530761719,0.8480170369148254,0.4856589734554291,0.4400537312030792,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2632141113281,0.9292333722114564,0.6350405812263489,0.602820098400116,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2632141113281,0.9105984568595886,0.6016466021537781,0.4223850071430206,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.26318359375,0.8946170210838318,0.57166588306427,0.543723464012146,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2630310058594,0.7327964901924133,0.3073074221611023,1.4040374755859375,289.2632141113281,284.95001220703125,299.8500061035156,296.6951599121094,298.16473388671875,297.307861328125,289.2636413574219,1.0,0.7687103152275085,0.4362319111824035,0.4362319111824035,1.0,1.0,-4.100053310394287,1.377457618713379,2.722595930099488,0.4559767842292785,1.0,1.0,0.0,263.05780029296875,243.0,64524.3671875,0.0,5777.888671875,1.0,278.1499938964844,282.0085144042969,299.6927185058594,303.87603759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225012421607971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2678.75732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755260,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2580871582031,0.8565083742141724,0.4850189089775085,0.4395418465137481,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2580261230469,0.941432774066925,0.6361383199691772,0.603925883769989,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.258056640625,0.9217610359191896,0.601580023765564,0.4223951697349548,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.258056640625,0.904713809490204,0.5719428658485413,0.5440767407417297,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2581787109375,0.739158570766449,0.3058949410915375,1.398404598236084,289.258056640625,284.95001220703125,299.9037780761719,296.720947265625,298.1648864746094,297.2891540527344,289.2577209472656,1.0,0.7635583877563477,0.4334382116794586,0.4334382116794586,1.0,1.0,-4.0944504737854,1.3668627738952637,2.7275874614715576,0.4469888806343078,1.0,1.0,0.0,253.3032989501953,231.0,64445.30078125,0.0,5690.9296875,1.0,278.1499938964844,282.0045166015625,299.7174987792969,303.9000549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218215107917786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2672.45263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755320,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2580871582031,0.8565083742141724,0.4850189089775085,0.4395418465137481,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2580261230469,0.941432774066925,0.6361383199691772,0.603925883769989,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.258056640625,0.9217610359191896,0.601580023765564,0.4223951697349548,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.258056640625,0.904713809490204,0.5719428658485413,0.5440767407417297,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2581787109375,0.739158570766449,0.3058949410915375,1.398404598236084,289.258056640625,284.95001220703125,299.9037780761719,296.720947265625,298.1648864746094,297.2891540527344,289.2577209472656,1.0,0.7635583877563477,0.4334382116794586,0.4334382116794586,1.0,1.0,-4.0944504737854,1.3668627738952637,2.7275874614715576,0.4469888806343078,1.0,1.0,0.0,253.3032989501953,231.0,64445.30078125,0.0,5690.9296875,1.0,278.1499938964844,282.0045166015625,299.7174987792969,303.9000549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218215107917786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2672.45263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755380,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2516784667969,0.8672807812690735,0.4851639866828918,0.4391457736492157,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25164794921875,0.9557057619094848,0.6379652619361877,0.6050897240638733,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25164794921875,0.9357852935791016,0.6022405624389648,0.4224508702754974,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25164794921875,0.918040692806244,0.5729185938835144,0.5444514155387878,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2517395019531,0.7472074031829834,0.3051329255104065,1.3924615383148191,289.25164794921875,284.95001220703125,299.9574890136719,296.7465515136719,298.1708374023437,297.2796630859375,289.2514953613281,1.0,0.7578935623168945,0.430644541978836,0.430644541978836,1.0,1.0,-4.088734149932861,1.3561969995498655,2.732537269592285,0.4375509321689605,1.0,1.0,0.0,242.2898101806641,219.0,64365.0078125,0.0,5595.0693359375,1.0,278.1499938964844,281.9996032714844,299.7417907714844,303.9193725585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207908272743225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2662.8974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
