time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17755440,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2516784667969,0.8672807812690735,0.4851639866828918,0.4391457736492157,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25164794921875,0.9557057619094848,0.6379652619361877,0.6050897240638733,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25164794921875,0.9357852935791016,0.6022405624389648,0.4224508702754974,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25164794921875,0.918040692806244,0.5729185938835144,0.5444514155387878,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2517395019531,0.7472074031829834,0.3051329255104065,1.3924615383148191,289.25164794921875,284.95001220703125,299.9574890136719,296.7465515136719,298.1708374023437,297.2796630859375,289.2514953613281,1.0,0.7578935623168945,0.430644541978836,0.430644541978836,1.0,1.0,-4.088734149932861,1.3561969995498655,2.732537269592285,0.4375509321689605,1.0,1.0,0.0,242.2898101806641,219.0,64365.0078125,0.0,5595.0693359375,1.0,278.1499938964844,281.9996032714844,299.7417907714844,303.9193725585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207908272743225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2662.8974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755500,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502136230469,0.873751699924469,0.4853808879852295,0.4390799105167389,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502136230469,0.9635811448097228,0.6390281915664673,0.6058096289634705,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502136230469,0.9439009428024292,0.602712869644165,0.4225765764713287,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502136230469,0.926216959953308,0.573548436164856,0.5447694659233093,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2502746582031,0.7521539330482483,0.3049098253250122,1.3901554346084597,289.2502136230469,284.95001220703125,299.9843139648437,296.7593078613281,298.1749572753906,297.2767639160156,289.2501220703125,1.0,0.7550781965255737,0.4292477071285248,0.4292477071285248,1.0,1.0,-4.087276458740234,1.3513433933258057,2.735933303833008,0.4329916536808014,1.0,1.0,0.0,236.41409301757807,219.0,64337.86328125,0.0,5549.25244140625,1.0,278.1499938964844,281.9978942871094,299.7542419433594,303.92987060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820252537727356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2657.908935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755560,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.8808382153511047,0.4856475591659546,0.4390613138675689,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.9716331362724304,0.6401458978652954,0.6065824031829834,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.952437698841095,0.6032364368438721,0.422739028930664,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.9350967407226562,0.57422935962677,0.5451371073722839,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2500305175781,0.757641613483429,0.30474653840065,1.3881207704544067,289.2500305175781,284.95001220703125,300.0111389160156,296.77203369140625,298.1801147460937,297.2745361328125,289.2500305175781,1.0,0.7522838711738586,0.4281994998455047,0.4281994998455047,1.0,1.0,-4.08636999130249,1.347690224647522,2.738679885864258,0.4295085966587066,1.0,1.0,0.0,230.4365234375,222.0,64322.5234375,0.0,5504.54736328125,1.0,278.1499938964844,281.99688720703125,299.7668762207031,303.9410705566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197258114814758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2653.029541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755620,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.25439453125,0.8871129155158997,0.4863027930259704,0.4394234120845794,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.25439453125,0.9786832928657532,0.6425331830978394,0.6085700988769531,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25439453125,0.9597713947296144,0.6044208407402039,0.4233811795711517,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25439453125,0.9430499076843262,0.5757287740707397,0.5463020205497742,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543029785156,0.7622882723808289,0.3045847713947296,1.3862204551696775,289.25439453125,284.95001220703125,300.064697265625,296.7973937988281,298.1915588378906,297.2717590332031,289.2546081542969,1.0,0.7509028315544128,0.4261030852794647,0.4261030852794647,1.0,1.0,-4.089077472686768,1.3420904874801636,2.7469868659973145,0.4231701195240021,1.0,1.0,0.0,225.82614135742188,225.0,64332.265625,0.0,5481.23974609375,1.0,278.1499938964844,281.99725341796875,299.7926025390625,303.9664001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187650442123413,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.1318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755680,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.25439453125,0.8871129155158997,0.4863027930259704,0.4394234120845794,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.25439453125,0.9786832928657532,0.6425331830978394,0.6085700988769531,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25439453125,0.9597713947296144,0.6044208407402039,0.4233811795711517,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25439453125,0.9430499076843262,0.5757287740707397,0.5463020205497742,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543029785156,0.7622882723808289,0.3045847713947296,1.3862204551696775,289.25439453125,284.95001220703125,300.064697265625,296.7973937988281,298.1915588378906,297.2717590332031,289.2546081542969,1.0,0.7509028315544128,0.4261030852794647,0.4261030852794647,1.0,1.0,-4.089077472686768,1.3420904874801636,2.7469868659973145,0.4231701195240021,1.0,1.0,0.0,225.82614135742188,225.0,64332.265625,0.0,5481.23974609375,1.0,278.1499938964844,281.99725341796875,299.7926025390625,303.9664001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187650442123413,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.1318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755740,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.26239013671875,0.8891993165016174,0.4870564043521881,0.4400283098220825,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2624206542969,0.981376886367798,0.6450729966163635,0.6108620762825012,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2624206542969,0.9622682929039,0.6057356595993042,0.4242326319217682,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2624206542969,0.9459431171417236,0.5773547887802124,0.5477479100227356,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2622985839844,0.7636032104492188,0.3045866191387176,1.3858343362808228,289.2624206542969,284.95001220703125,300.11822509765625,296.8226013183594,298.2038879394531,297.2705383300781,289.2627258300781,1.0,0.7513377070426941,0.424006700515747,0.424006700515747,1.0,1.0,-4.094862937927246,1.3375240564346311,2.757338762283325,0.4172232747077942,1.0,1.0,0.0,224.85903930664065,228.0,64369.921875,0.0,5493.4453125,1.0,278.1499938964844,281.9994506835937,299.81854248046875,303.9945678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179778456687927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2636.845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755800,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.26239013671875,0.8891993165016174,0.4870564043521881,0.4400283098220825,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2624206542969,0.981376886367798,0.6450729966163635,0.6108620762825012,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2624206542969,0.9622682929039,0.6057356595993042,0.4242326319217682,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2624206542969,0.9459431171417236,0.5773547887802124,0.5477479100227356,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2622985839844,0.7636032104492188,0.3045866191387176,1.3858343362808228,289.2624206542969,284.95001220703125,300.11822509765625,296.8226013183594,298.2038879394531,297.2705383300781,289.2627258300781,1.0,0.7513377070426941,0.424006700515747,0.424006700515747,1.0,1.0,-4.094862937927246,1.3375240564346311,2.757338762283325,0.4172232747077942,1.0,1.0,0.0,224.85903930664065,228.0,64369.921875,0.0,5493.4453125,1.0,278.1499938964844,281.9994506835937,299.81854248046875,303.9945678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179778456687927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2636.845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755860,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2710876464844,0.8891525864601135,0.4878434240818023,0.440736711025238,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2711181640625,0.982018232345581,0.6476929783821106,0.6133073568344116,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2711181640625,0.9624269604682922,0.6071122884750366,0.4251844882965088,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2711181640625,0.9463369846343994,0.5790354013442993,0.5493237972259521,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.27099609375,0.7632238268852234,0.304671049118042,1.3861989974975586,289.2711181640625,284.95001220703125,300.1717224121094,296.8476867675781,298.2155456542969,297.2700500488281,289.2714233398437,1.0,0.7527235746383667,0.4214565455913543,0.4214565455913543,1.0,1.0,-4.102138996124268,1.332032322883606,2.770106792449951,0.4100179374217987,1.0,1.0,0.0,225.6493377685547,231.0,64411.00390625,0.0,5522.91015625,1.0,278.1499938964844,282.0018920898437,299.8441467285156,304.0231628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817290723323822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2630.48828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755920,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2710876464844,0.8891525864601135,0.4878434240818023,0.440736711025238,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2711181640625,0.982018232345581,0.6476929783821106,0.6133073568344116,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2711181640625,0.9624269604682922,0.6071122884750366,0.4251844882965088,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2711181640625,0.9463369846343994,0.5790354013442993,0.5493237972259521,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.27099609375,0.7632238268852234,0.304671049118042,1.3861989974975586,289.2711181640625,284.95001220703125,300.1717224121094,296.8476867675781,298.2155456542969,297.2700500488281,289.2714233398437,1.0,0.7527235746383667,0.4214565455913543,0.4214565455913543,1.0,1.0,-4.102138996124268,1.332032322883606,2.770106792449951,0.4100179374217987,1.0,1.0,0.0,225.6493377685547,231.0,64411.00390625,0.0,5522.91015625,1.0,278.1499938964844,282.0018920898437,299.8441467285156,304.0231628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817290723323822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2630.48828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755980,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2803649902344,0.8878288269042969,0.4885847866535187,0.4414578080177307,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2803955078125,0.9814988970756532,0.6504026651382446,0.6158725023269653,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2803955078125,0.9612139463424684,0.608489990234375,0.4261756837368011,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2803955078125,0.9452521800994872,0.5806922316551208,0.5509335398674011,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802734375,0.7618585824966431,0.3048019707202911,1.3869937658309937,289.2803955078125,284.95001220703125,300.22515869140625,296.8726501464844,298.2270202636719,297.2697448730469,289.2807006835937,1.0,0.7546480894088745,0.4189063608646393,0.4189063608646393,1.0,1.0,-4.110183238983154,1.3266891241073608,2.783493995666504,0.4027824699878692,1.0,1.0,0.0,227.4666442871093,234.0,64457.98046875,0.0,5562.21826171875,1.0,278.1499938964844,282.0046691894531,299.8693542480469,304.0517272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166531324386597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.591064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756040,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2803649902344,0.8878288269042969,0.4885847866535187,0.4414578080177307,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2803955078125,0.9814988970756532,0.6504026651382446,0.6158725023269653,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2803955078125,0.9612139463424684,0.608489990234375,0.4261756837368011,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2803955078125,0.9452521800994872,0.5806922316551208,0.5509335398674011,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802734375,0.7618585824966431,0.3048019707202911,1.3869937658309937,289.2803955078125,284.95001220703125,300.22515869140625,296.8726501464844,298.2270202636719,297.2697448730469,289.2807006835937,1.0,0.7546480894088745,0.4189063608646393,0.4189063608646393,1.0,1.0,-4.110183238983154,1.3266891241073608,2.783493995666504,0.4027824699878692,1.0,1.0,0.0,227.4666442871093,234.0,64457.98046875,0.0,5562.21826171875,1.0,278.1499938964844,282.0046691894531,299.8693542480469,304.0517272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166531324386597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.591064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756100,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2850952148437,0.8869318962097168,0.4889411330223083,0.4418118000030517,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.28515625,0.9810307621955872,0.6517802476882935,0.6171854138374329,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2851257324219,0.9603530168533324,0.6091787219047546,0.4266762435436249,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2851257324219,0.9444350004196168,0.5815110206604004,0.55173659324646,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2850036621094,0.7610019445419312,0.3048763871192932,1.3874726295471191,289.2851257324219,284.95001220703125,300.2518615722656,296.88507080078125,298.23272705078125,297.2696228027344,289.28546142578125,1.0,0.7557085752487183,0.4176312983036041,0.4176312983036041,1.0,1.0,-4.114335060119629,1.3240350484848022,2.790300130844116,0.3991493284702301,1.0,1.0,0.0,228.5681304931641,234.0,64482.5234375,0.0,5583.71337890625,1.0,278.1499938964844,282.0061340332031,299.88189697265625,304.06597900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163449168205261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2621.7412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756160,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2901611328125,0.8859236240386963,0.489293098449707,0.4421634972095489,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2901916503906,0.9804611206054688,0.653171181678772,0.61851567029953,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2901916503906,0.9593681693077089,0.6098716259002686,0.4271814525127411,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2901916503906,0.9434844851493835,0.5823270678520203,0.5525394082069397,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2900695800781,0.7600644826889038,0.3049564659595489,1.3879964351654053,289.2901916503906,284.95001220703125,300.2785339355469,296.8974609375,298.2386779785156,297.2695617675781,289.29052734375,1.0,0.7568202018737793,0.4165025949478149,0.4165025949478149,1.0,1.0,-4.118566036224365,1.321833610534668,2.7967326641082764,0.3959462344646454,1.0,1.0,0.0,229.76759338378903,237.0,64510.5390625,0.0,5606.1943359375,1.0,278.1499938964844,282.0077819824219,299.8943786621094,304.0803527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160455226898193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,2618.973876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756220,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2968444824219,0.8845167756080627,0.4897411167621612,0.4426134824752807,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.296875,0.9796217679977416,0.6549699902534485,0.6202413439750671,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.296875,0.9579738974571228,0.6107684373855591,0.427837073802948,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.296875,0.9421239495277404,0.5833702087402344,0.5535684823989868,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2967224121094,0.758781909942627,0.3050665855407715,1.388723850250244,289.296875,284.95001220703125,300.31268310546875,296.9132995605469,298.2463073730469,297.2695617675781,289.2972106933594,1.0,0.758303701877594,0.415057897567749,0.415057897567749,1.0,1.0,-4.124090194702148,1.3190659284591677,2.8050243854522705,0.3918677270412445,1.0,1.0,0.0,231.41493225097656,237.0,64547.7578125,0.0,5636.18408203125,1.0,278.1499938964844,282.010009765625,299.9103088378906,304.09881591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156744837760925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2615.5439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756280,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3006286621094,0.8836866617202759,0.4899926483631134,0.4428670704364776,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3006896972656,0.9791107773780824,0.655989408493042,0.6212213039398193,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3006591796875,0.9571428894996644,0.6112779974937439,0.4282103180885315,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3006591796875,0.9413085579872132,0.5839565992355347,0.5541481375694275,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.300537109375,0.7580338716506958,0.3051316738128662,1.3891558647155762,289.3006896972656,284.95001220703125,300.3318786621094,296.92218017578125,298.2506103515625,297.2696228027344,289.301025390625,1.0,0.7591611742973328,0.4142452478408813,0.4142452478408813,1.0,1.0,-4.127243041992188,1.3175146579742432,2.8097283840179443,0.3895665407180786,1.0,1.0,0.0,232.3833923339844,240.0,64568.9921875,0.0,5653.5341796875,1.0,278.1499938964844,282.01129150390625,299.9192199707031,304.1092224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154704570770264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2613.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756340,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3112487792969,0.8813357353210449,0.4906927645206451,0.4435746967792511,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.311279296875,0.9776328802108764,0.6588414311408997,0.6239662170410156,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.311279296875,0.9547653198242188,0.6127108931541443,0.4292609393596649,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3112487792969,0.9389718770980836,0.5855855941772461,0.55576092004776,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3111267089844,0.7559316158294678,0.3053198158740997,1.3904051780700684,289.311279296875,284.95001220703125,300.3851928710937,296.94677734375,298.2624816894531,297.2698669433594,289.3116149902344,1.0,0.7615875601768494,0.4119878709316253,0.4119878709316253,1.0,1.0,-4.136110782623291,1.313201904296875,2.822908639907837,0.3831384479999542,1.0,1.0,0.0,235.15213012695312,243.0,64628.35546875,0.0,5702.7822265625,1.0,278.1499938964844,282.01483154296875,299.9439392089844,304.1380615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149135708808899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2608.513916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756400,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3112487792969,0.8813357353210449,0.4906927645206451,0.4435746967792511,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.311279296875,0.9776328802108764,0.6588414311408997,0.6239662170410156,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.311279296875,0.9547653198242188,0.6127108931541443,0.4292609393596649,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3112487792969,0.9389718770980836,0.5855855941772461,0.55576092004776,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3111267089844,0.7559316158294678,0.3053198158740997,1.3904051780700684,289.311279296875,284.95001220703125,300.3851928710937,296.94677734375,298.2624816894531,297.2698669433594,289.3116149902344,1.0,0.7615875601768494,0.4119878709316253,0.4119878709316253,1.0,1.0,-4.136110782623291,1.313201904296875,2.822908639907837,0.3831384479999542,1.0,1.0,0.0,235.15213012695312,243.0,64628.35546875,0.0,5702.7822265625,1.0,278.1499938964844,282.01483154296875,299.9439392089844,304.1380615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149135708808899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2608.513916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756460,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3217468261719,0.8789605498313904,0.4913943409919739,0.4442859292030334,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.32177734375,0.9761056303977966,0.6617178916931152,0.6267378926277161,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32177734375,0.9523316025733948,0.6141666769981384,0.4303293526172638,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32177734375,0.9365795850753784,0.587213933467865,0.5573758482933044,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3216247558594,0.7538253664970398,0.3055160343647003,1.391708254814148,289.32177734375,284.95001220703125,300.4384765625,296.97125244140625,298.27410888671875,297.27020263671875,289.3221130371094,1.0,0.7640601992607117,0.4096822440624237,0.4096822440624237,1.0,1.0,-4.145102024078369,1.308716893196106,2.8363850116729736,0.376499742269516,1.0,1.0,0.0,238.003158569336,246.0,64686.765625,0.0,5753.23388671875,1.0,278.1499938964844,282.018310546875,299.9684753417969,304.166748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143649697303772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2603.447021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756520,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3217468261719,0.8789605498313904,0.4913943409919739,0.4442859292030334,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.32177734375,0.9761056303977966,0.6617178916931152,0.6267378926277161,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32177734375,0.9523316025733948,0.6141666769981384,0.4303293526172638,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32177734375,0.9365795850753784,0.587213933467865,0.5573758482933044,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3216247558594,0.7538253664970398,0.3055160343647003,1.391708254814148,289.32177734375,284.95001220703125,300.4384765625,296.97125244140625,298.27410888671875,297.27020263671875,289.3221130371094,1.0,0.7640601992607117,0.4096822440624237,0.4096822440624237,1.0,1.0,-4.145102024078369,1.308716893196106,2.8363850116729736,0.376499742269516,1.0,1.0,0.0,238.003158569336,246.0,64686.765625,0.0,5753.23388671875,1.0,278.1499938964844,282.018310546875,299.9684753417969,304.166748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143649697303772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2603.447021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756580,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321838378906,0.8765952587127686,0.492098867893219,0.4450013637542724,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3322448730469,0.9745619297027588,0.6646214723587036,0.6295374631881714,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33221435546875,0.9498844146728516,0.6156527400016785,0.4314197897911072,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33221435546875,0.934173047542572,0.5888413786888123,0.5589918494224548,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.33209228515625,0.7517409920692444,0.305720180273056,1.3930583000183103,289.33221435546875,284.95001220703125,300.4917297363281,296.9956359863281,298.2855834960937,297.2707214355469,289.33258056640625,1.0,0.7665691375732422,0.4073765873908996,0.4073765873908996,1.0,1.0,-4.154220104217529,1.304207682609558,2.8500123023986816,0.3697965741157532,1.0,1.0,0.0,240.9111175537109,249.0,64744.93359375,0.0,5804.72021484375,1.0,278.1499938964844,282.02178955078125,299.9928894042969,304.1952514648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813819944858551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2598.414794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756640,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321838378906,0.8765952587127686,0.492098867893219,0.4450013637542724,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3322448730469,0.9745619297027588,0.6646214723587036,0.6295374631881714,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33221435546875,0.9498844146728516,0.6156527400016785,0.4314197897911072,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33221435546875,0.934173047542572,0.5888413786888123,0.5589918494224548,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.33209228515625,0.7517409920692444,0.305720180273056,1.3930583000183103,289.33221435546875,284.95001220703125,300.4917297363281,296.9956359863281,298.2855834960937,297.2707214355469,289.33258056640625,1.0,0.7665691375732422,0.4073765873908996,0.4073765873908996,1.0,1.0,-4.154220104217529,1.304207682609558,2.8500123023986816,0.3697965741157532,1.0,1.0,0.0,240.9111175537109,249.0,64744.93359375,0.0,5804.72021484375,1.0,278.1499938964844,282.02178955078125,299.9928894042969,304.1952514648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813819944858551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2598.414794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756700,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33740234375,0.8754258155822754,0.4924522042274475,0.4453603625297546,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33746337890625,0.9737921953201294,0.6660805344581604,0.630944550037384,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3374328613281,0.948665976524353,0.6164045333862305,0.4319712817668915,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3374328613281,0.9329767227172852,0.5896550416946411,0.5598000884056091,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3373107910156,0.7507134675979614,0.3058241605758667,1.3937444686889648,289.3374328613281,284.95001220703125,300.5183410644531,297.0077819824219,298.291259765625,297.27099609375,289.3377990722656,1.0,0.7678301930427551,0.4062237739562988,0.4062237739562988,1.0,1.0,-4.158806800842285,1.3019392490386963,2.856867790222168,0.3664202392101288,1.0,1.0,0.0,242.37754821777344,249.0,64773.98828125,0.0,5830.732421875,1.0,278.1499938964844,282.0235290527344,300.0050354003906,304.2094421386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135492205619812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2595.91552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756760,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3426513671875,0.8742688298225403,0.4928067624568939,0.4457204937934875,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3427124023437,0.9730285406112672,0.6675464510917664,0.6323581337928772,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3426818847656,0.947457492351532,0.6171655058860779,0.432529091835022,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3426818847656,0.931789755821228,0.5904685258865356,0.5606083869934082,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3425598144531,0.7496987581253052,0.3059300482273102,1.3944398164749146,289.3426818847656,284.95001220703125,300.5449523925781,297.0199279785156,298.2969665527344,297.27130126953125,289.3430480957031,1.0,0.769096851348877,0.40509232878685,0.40509232878685,1.0,1.0,-4.163425445556641,1.2997329235076904,2.86369252204895,0.3630935549736023,1.0,1.0,0.0,243.84967041015625,252.0,64803.3984375,0.0,5856.9404296875,1.0,278.1499938964844,282.0252990722656,300.0171813964844,304.2236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132795095443726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2593.42626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756820,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531494140625,0.8719936013221741,0.493519127368927,0.4464439749717712,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531799316406,0.971519947052002,0.6704949140548706,0.6352012753486633,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531799316406,0.9450709223747252,0.6187101006507874,0.4336603879928589,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531799316406,0.9294474720954896,0.5920957922935486,0.5622254610061646,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3530578613281,0.7477074265480042,0.3061461746692657,1.3958523273468018,289.3531799316406,284.95001220703125,300.5981750488281,297.0440673828125,298.30828857421875,297.27203369140625,289.353515625,1.0,0.7716410160064697,0.4028294682502746,0.4028294682502746,1.0,1.0,-4.172729969024658,1.2953063249588013,2.8774232864379883,0.3563970625400543,1.0,1.0,0.0,246.8080139160156,255.0,64862.1796875,0.0,5909.85400390625,1.0,278.1499938964844,282.02880859375,300.0413818359375,304.251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812743067741394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2588.4765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756880,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531494140625,0.8719936013221741,0.493519127368927,0.4464439749717712,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531799316406,0.971519947052002,0.6704949140548706,0.6352012753486633,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531799316406,0.9450709223747252,0.6187101006507874,0.4336603879928589,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531799316406,0.9294474720954896,0.5920957922935486,0.5622254610061646,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3530578613281,0.7477074265480042,0.3061461746692657,1.3958523273468018,289.3531799316406,284.95001220703125,300.5981750488281,297.0440673828125,298.30828857421875,297.27203369140625,289.353515625,1.0,0.7716410160064697,0.4028294682502746,0.4028294682502746,1.0,1.0,-4.172729969024658,1.2953063249588013,2.8774232864379883,0.3563970625400543,1.0,1.0,0.0,246.8080139160156,255.0,64862.1796875,0.0,5909.85400390625,1.0,278.1499938964844,282.02880859375,300.0413818359375,304.251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812743067741394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2588.4765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756940,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.36358642578125,0.8697760701179504,0.4942350685596466,0.4471708536148071,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3636474609375,0.9700430035591124,0.6734619140625,0.6380619406700134,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3636169433594,0.9427340626716614,0.6202821135520935,0.4348105192184448,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3636169433594,0.9271579384803772,0.5937229990959167,0.5638425946235657,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3634948730469,0.7457702159881592,0.3063670396804809,1.3972878456115725,289.3636169433594,284.95001220703125,300.6513671875,297.0681457519531,298.3194580078125,297.2727966308594,289.3639831542969,1.0,0.7741945385932922,0.4005665779113769,0.4005665779113769,1.0,1.0,-4.182106971740723,1.2908440828323364,2.891263008117676,0.3496540784835815,1.0,1.0,0.0,249.7788848876953,258.0,64920.66015625,0.0,5963.33447265625,1.0,278.1499938964844,282.0323181152344,300.0654602050781,304.2801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812210202217102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2583.561767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757000,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.36358642578125,0.8697760701179504,0.4942350685596466,0.4471708536148071,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3636474609375,0.9700430035591124,0.6734619140625,0.6380619406700134,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3636169433594,0.9427340626716614,0.6202821135520935,0.4348105192184448,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3636169433594,0.9271579384803772,0.5937229990959167,0.5638425946235657,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3634948730469,0.7457702159881592,0.3063670396804809,1.3972878456115725,289.3636169433594,284.95001220703125,300.6513671875,297.0681457519531,298.3194580078125,297.2727966308594,289.3639831542969,1.0,0.7741945385932922,0.4005665779113769,0.4005665779113769,1.0,1.0,-4.182106971740723,1.2908440828323364,2.891263008117676,0.3496540784835815,1.0,1.0,0.0,249.7788848876953,258.0,64920.66015625,0.0,5963.33447265625,1.0,278.1499938964844,282.0323181152344,300.0654602050781,304.2801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812210202217102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2583.561767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757060,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3739318847656,0.8676242232322693,0.4949545860290527,0.4479009211063385,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3739929199219,0.9686105847358704,0.6764515042304993,0.640943706035614,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3739624023437,0.9404658675193788,0.6218909621238708,0.4359857738018036,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3739624023437,0.9249337315559388,0.5953490734100342,0.5654586553573608,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.37384033203125,0.7438930869102478,0.3065935969352722,1.3987486362457275,289.3739624023437,284.95001220703125,300.7045288085937,297.0921325683594,298.3304138183594,297.273681640625,289.3742980957031,1.0,0.7767583727836609,0.3982902467250824,0.3982902467250824,1.0,1.0,-4.191577911376953,1.2863075733184814,2.905270338058472,0.3428457081317901,1.0,1.0,0.0,252.7557830810547,261.0,64978.3359375,0.0,6017.4013671875,1.0,278.1499938964844,282.0357666015625,300.0894470214844,304.3081970214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116772770881653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2578.647705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757120,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3739318847656,0.8676242232322693,0.4949545860290527,0.4479009211063385,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3739929199219,0.9686105847358704,0.6764515042304993,0.640943706035614,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3739624023437,0.9404658675193788,0.6218909621238708,0.4359857738018036,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3739624023437,0.9249337315559388,0.5953490734100342,0.5654586553573608,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.37384033203125,0.7438930869102478,0.3065935969352722,1.3987486362457275,289.3739624023437,284.95001220703125,300.7045288085937,297.0921325683594,298.3304138183594,297.273681640625,289.3742980957031,1.0,0.7767583727836609,0.3982902467250824,0.3982902467250824,1.0,1.0,-4.191577911376953,1.2863075733184814,2.905270338058472,0.3428457081317901,1.0,1.0,0.0,252.7557830810547,261.0,64978.3359375,0.0,6017.4013671875,1.0,278.1499938964844,282.0357666015625,300.0894470214844,304.3081970214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116772770881653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2578.647705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757180,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3842163085937,0.8655308485031128,0.4956764578819275,0.4486331939697265,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3842468261719,0.9672147035598756,0.6794566512107849,0.6438400149345398,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3842468261719,0.9382562041282654,0.6235264539718628,0.4371792078018188,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3842468261719,0.9227701425552368,0.59697425365448,0.5670740008354187,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3841247558594,0.742068350315094,0.3068239688873291,1.4002269506454468,289.3842468261719,284.95001220703125,300.7577209472656,297.1159973144531,298.3412170410156,297.27459716796875,289.38458251953125,1.0,0.7793269157409668,0.3960139155387878,0.3960139155387878,1.0,1.0,-4.201105117797852,1.2817271947860718,2.9193778038024902,0.336008220911026,1.0,1.0,0.0,255.74053955078125,264.0,65035.65234375,0.0,6071.95947265625,1.0,278.1499938964844,282.0391845703125,300.11334228515625,304.3361511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111467957496643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2573.758056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757240,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3842163085937,0.8655308485031128,0.4956764578819275,0.4486331939697265,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3842468261719,0.9672147035598756,0.6794566512107849,0.6438400149345398,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3842468261719,0.9382562041282654,0.6235264539718628,0.4371792078018188,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3842468261719,0.9227701425552368,0.59697425365448,0.5670740008354187,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3841247558594,0.742068350315094,0.3068239688873291,1.4002269506454468,289.3842468261719,284.95001220703125,300.7577209472656,297.1159973144531,298.3412170410156,297.27459716796875,289.38458251953125,1.0,0.7793269157409668,0.3960139155387878,0.3960139155387878,1.0,1.0,-4.201105117797852,1.2817271947860718,2.9193778038024902,0.336008220911026,1.0,1.0,0.0,255.74053955078125,264.0,65035.65234375,0.0,6071.95947265625,1.0,278.1499938964844,282.0391845703125,300.11334228515625,304.3361511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111467957496643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2573.758056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
