time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17757300,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3893127441406,0.8645094633102417,0.4960382580757141,0.4490000009536743,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3893737792969,0.9665358066558838,0.6809670925140381,0.6452953219413757,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.38934326171875,0.9371810555458068,0.6243584752082825,0.4377855956554413,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38934326171875,0.9217159748077391,0.5977861285209656,0.5678808093070984,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38922119140625,0.7411783337593079,0.3069410622119903,1.400974154472351,289.38934326171875,284.95001220703125,300.7843017578125,297.1278991699219,298.3465576171875,297.2750549316406,289.3896789550781,1.0,0.7806139588356018,0.3948757350444793,0.3948757350444793,1.0,1.0,-4.205901622772217,1.2794249057769775,2.92647671699524,0.3325853049755096,1.0,1.0,0.0,257.2328491210937,264.0,65064.05859375,0.0,6099.435546875,1.0,278.1499938964844,282.0408935546875,300.125244140625,304.3500671386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108811974525452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2571.310791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757360,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3946228027344,0.8635028600692749,0.4964019358158111,0.4493681192398071,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3946838378906,0.9658665657043456,0.6824817061424255,0.6467542052268982,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3946838378906,0.936121106147766,0.6251969933509827,0.4383961856365204,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3946533203125,0.9206781983375548,0.5985989570617676,0.5686882138252258,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.39453125,0.7403008937835693,0.307059645652771,1.4017268419265747,289.3946838378906,284.95001220703125,300.8108825683594,297.1398010253906,298.3521423339844,297.27557373046875,289.39501953125,1.0,0.7819017767906189,0.3938420712947845,0.3938420712947845,1.0,1.0,-4.2107133865356445,1.2774492502212524,2.9332642555236816,0.329491376876831,1.0,1.0,0.0,258.7266540527344,267.0,65094.84765625,0.0,6127.03564453125,1.0,278.1499938964844,282.042724609375,300.1371459960937,304.36407470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106195330619812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,2568.900146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757420,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.40240478515625,0.8620875477790833,0.4969294369220733,0.4499011933803558,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4024353027344,0.9649327397346495,0.6846776008605957,0.6488683223724365,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4024353027344,0.934640884399414,0.626430869102478,0.43929323554039,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4024353027344,0.9192224144935608,0.5997701287269592,0.5698510408401489,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4022827148437,0.7390671968460083,0.3072350621223449,1.402829647064209,289.4024353027344,284.95001220703125,300.8491516113281,297.1568908691406,298.360107421875,297.2763366699219,289.4027709960937,1.0,0.7837623953819275,0.3923536241054535,0.3923536241054535,1.0,1.0,-4.217713356018066,1.274634599685669,2.943078756332397,0.3250516653060913,1.0,1.0,0.0,260.87359619140625,267.0,65139.7734375,0.0,6167.09228515625,1.0,278.1499938964844,282.04541015625,300.1542358398437,304.3842468261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102473616600037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2565.471435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757480,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4054260253906,0.8615459203720093,0.4971353709697723,0.4501092135906219,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40545654296875,0.9645764827728271,0.6855349540710449,0.6496936678886414,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.40545654296875,0.9340764284133912,0.6269170045852661,0.4396463930606842,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.40545654296875,0.9186662435531616,0.600225567817688,0.5703033208847046,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4053039550781,0.7385950088500977,0.3073043823242187,1.4032632112503052,289.40545654296875,284.95001220703125,300.8640441894531,297.1635131835937,298.3632202148437,297.27667236328125,289.4057922363281,1.0,0.784487247467041,0.3917747735977173,0.3917747735977173,1.0,1.0,-4.220450878143311,1.27353835105896,2.9469125270843506,0.3233192563056946,1.0,1.0,0.0,261.7085266113281,270.0,65157.30078125,0.0,6182.7578125,1.0,278.1499938964844,282.04644775390625,300.160888671875,304.3921203613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101039528846741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2564.150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757540,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4162292480469,0.8596358895301819,0.4978653192520141,0.4508488774299621,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.416259765625,0.9633215069770812,0.6886106729507446,0.6526519656181335,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.416259765625,0.932086944580078,0.6286615133285522,0.4409133791923523,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.416259765625,0.9167101383209229,0.6018469929695129,0.5719150304794312,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4161071777344,0.7369310855865479,0.3075532615184784,1.4048186540603638,289.416259765625,284.95001220703125,300.9172058105469,297.1871337890625,298.3742370605469,297.2778015136719,289.4165954589844,1.0,0.7870753407478333,0.38970747590065,0.38970747590065,1.0,1.0,-4.230235576629639,1.2695937156677246,2.960641860961914,0.3170989751815796,1.0,1.0,0.0,264.6979675292969,273.0,65219.921875,0.0,6238.962890625,1.0,278.1499938964844,282.0502014160156,300.1845703125,304.420166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095963001251221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2559.476318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757600,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4162292480469,0.8596358895301819,0.4978653192520141,0.4508488774299621,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.416259765625,0.9633215069770812,0.6886106729507446,0.6526519656181335,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.416259765625,0.932086944580078,0.6286615133285522,0.4409133791923523,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.416259765625,0.9167101383209229,0.6018469929695129,0.5719150304794312,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4161071777344,0.7369310855865479,0.3075532615184784,1.4048186540603638,289.416259765625,284.95001220703125,300.9172058105469,297.1871337890625,298.3742370605469,297.2778015136719,289.4165954589844,1.0,0.7870753407478333,0.38970747590065,0.38970747590065,1.0,1.0,-4.230235576629639,1.2695937156677246,2.960641860961914,0.3170989751815796,1.0,1.0,0.0,264.6979675292969,273.0,65219.921875,0.0,6238.962890625,1.0,278.1499938964844,282.0502014160156,300.1845703125,304.420166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095963001251221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2559.476318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757660,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266052246094,0.8577675819396973,0.4985634386539459,0.4515670537948608,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266357421875,0.9621273875236512,0.6917489767074585,0.6556598544120789,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266357421875,0.9301722049713136,0.6304453611373901,0.4422065913677215,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266357421875,0.9148095846176147,0.603437602519989,0.5735039710998535,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264831542969,0.7353144884109497,0.3078067302703857,1.406395435333252,289.4266357421875,284.95001220703125,300.97039794921875,297.210693359375,298.3846435546875,297.279052734375,289.4269714355469,1.0,0.789668619632721,0.3874887824058532,0.3874887824058532,1.0,1.0,-4.240091323852539,1.2651116847991943,2.9749794006347656,0.3103252351284027,1.0,1.0,0.0,267.68701171875,276.0,65278.65625,0.0,6295.65576171875,1.0,278.1499938964844,282.0537109375,300.2081298828125,304.4479064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809086799621582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2554.785888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757720,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266052246094,0.8577675819396973,0.4985634386539459,0.4515670537948608,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266357421875,0.9621273875236512,0.6917489767074585,0.6556598544120789,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266357421875,0.9301722049713136,0.6304453611373901,0.4422065913677215,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266357421875,0.9148095846176147,0.603437602519989,0.5735039710998535,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264831542969,0.7353144884109497,0.3078067302703857,1.406395435333252,289.4266357421875,284.95001220703125,300.97039794921875,297.210693359375,298.3846435546875,297.279052734375,289.4269714355469,1.0,0.789668619632721,0.3874887824058532,0.3874887824058532,1.0,1.0,-4.240091323852539,1.2651116847991943,2.9749794006347656,0.3103252351284027,1.0,1.0,0.0,267.68701171875,276.0,65278.65625,0.0,6295.65576171875,1.0,278.1499938964844,282.0537109375,300.2081298828125,304.4479064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809086799621582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2554.785888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757780,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.43682861328125,0.8559409976005554,0.4992392659187317,0.4522615969181061,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4368896484375,0.9610001444816588,0.6949401497840881,0.658722460269928,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4368896484375,0.9283474087715148,0.6322878003120422,0.4435401260852813,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4368591308594,0.9129661917686462,0.6050033569335938,0.5750662088394165,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4367370605469,0.7337461113929749,0.3080667853355407,1.408000111579895,289.4368896484375,284.95001220703125,301.0235900878906,297.2341613769531,298.3948669433594,297.2803649902344,289.43719482421875,1.0,0.7922690510749817,0.3852700591087341,0.3852700591087341,1.0,1.0,-4.250040531158447,1.2605876922607422,2.989453077316284,0.3034954965114593,1.0,1.0,0.0,270.6739807128906,279.0,65336.84375,0.0,6352.9072265625,1.0,278.1499938964844,282.05718994140625,300.2315673828125,304.4754638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085713982582092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2550.0439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757840,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.43682861328125,0.8559409976005554,0.4992392659187317,0.4522615969181061,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4368896484375,0.9610001444816588,0.6949401497840881,0.658722460269928,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4368896484375,0.9283474087715148,0.6322878003120422,0.4435401260852813,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4368591308594,0.9129661917686462,0.6050033569335938,0.5750662088394165,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4367370605469,0.7337461113929749,0.3080667853355407,1.408000111579895,289.4368896484375,284.95001220703125,301.0235900878906,297.2341613769531,298.3948669433594,297.2803649902344,289.43719482421875,1.0,0.7922690510749817,0.3852700591087341,0.3852700591087341,1.0,1.0,-4.250040531158447,1.2605876922607422,2.989453077316284,0.3034954965114593,1.0,1.0,0.0,270.6739807128906,279.0,65336.84375,0.0,6352.9072265625,1.0,278.1499938964844,282.05718994140625,300.2315673828125,304.4754638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085713982582092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2550.0439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757900,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.44195556640625,0.8550414443016052,0.4995750188827514,0.4526062607765198,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4419860839844,0.9604489803314208,0.696543276309967,0.6602619886398315,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4419860839844,0.9274555444717408,0.6332197189331055,0.444214403629303,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4419860839844,0.912063479423523,0.6057834029197693,0.5758439898490906,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4418640136719,0.7329742312431335,0.3081980049610138,1.4088082313537598,289.4419860839844,284.95001220703125,301.0501708984375,297.2458801269531,298.3999328613281,297.2810363769531,289.4423217773437,1.0,0.7935695648193359,0.3841607272624969,0.3841607272624969,1.0,1.0,-4.255027294158936,1.2583087682724,2.996718645095825,0.3000625967979431,1.0,1.0,0.0,272.1710205078125,279.0,65365.91796875,0.0,6381.7060546875,1.0,278.1499938964844,282.0589294433594,300.2432861328125,304.4892272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808314323425293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2547.6787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757960,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4474182128906,0.8541553616523743,0.4999121129512787,0.4529510140419006,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.44744873046875,0.9599098563194276,0.6981518268585205,0.6618061661720276,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44744873046875,0.9265817403793336,0.6341596245765686,0.4448935687541961,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.44744873046875,0.9111787676811218,0.606563925743103,0.5766213536262512,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4472961425781,0.7322132587432861,0.3083309531211853,1.409622073173523,289.44744873046875,284.95001220703125,301.0767822265625,297.257568359375,298.4054260253906,297.28173828125,289.4477844238281,1.0,0.7948710322380066,0.3832058012485504,0.3832058012485504,1.0,1.0,-4.260034084320068,1.2565324306488037,3.003501892089844,0.2971280217170715,1.0,1.0,0.0,273.6673583984375,282.0,65398.5703125,0.0,6410.6259765625,1.0,278.1499938964844,282.06085205078125,300.2550048828125,304.50311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080618977546692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2545.35693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758020,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.45855712890625,0.8524341583251953,0.500592052936554,0.4536435604095459,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4586181640625,0.9588852524757384,0.701396107673645,0.6649203896522522,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4585876464844,0.9249176383018494,0.6360923051834106,0.4462875127792358,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4585876464844,0.909474790096283,0.6081254482269287,0.5781742930412292,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4584655761719,0.7307340502738953,0.3086061477661133,1.411286473274231,289.4585876464844,284.95001220703125,301.1300048828125,297.2808837890625,298.4163818359375,297.283203125,289.4589538574219,1.0,0.7974841594696045,0.3812959790229797,0.3812959790229797,1.0,1.0,-4.270175933837891,1.2530512809753418,3.017124891281128,0.2913071811199188,1.0,1.0,0.0,276.6502685546875,285.0,65465.43359375,0.0,6469.0361328125,1.0,278.1499938964844,282.0648498535156,300.27838134765625,304.53106689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075699210166931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2540.8330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758080,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.45855712890625,0.8524341583251953,0.500592052936554,0.4536435604095459,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4586181640625,0.9588852524757384,0.701396107673645,0.6649203896522522,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4585876464844,0.9249176383018494,0.6360923051834106,0.4462875127792358,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4585876464844,0.909474790096283,0.6081254482269287,0.5781742930412292,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4584655761719,0.7307340502738953,0.3086061477661133,1.411286473274231,289.4585876464844,284.95001220703125,301.1300048828125,297.2808837890625,298.4163818359375,297.283203125,289.4589538574219,1.0,0.7974841594696045,0.3812959790229797,0.3812959790229797,1.0,1.0,-4.270175933837891,1.2530512809753418,3.017124891281128,0.2913071811199188,1.0,1.0,0.0,276.6502685546875,285.0,65465.43359375,0.0,6469.0361328125,1.0,278.1499938964844,282.0648498535156,300.27838134765625,304.53106689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075699210166931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2540.8330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758140,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4697570800781,0.8507621884346008,0.5012769103050232,0.4543400406837463,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4698181152344,0.9579036831855774,0.7046607732772827,0.6680541038513184,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4698181152344,0.923328459262848,0.638070285320282,0.4477125406265259,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.46978759765625,0.9078378677368164,0.6096874475479126,0.5797272324562073,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4696655273437,0.7292934060096741,0.308888703584671,1.4129831790924072,289.4698181152344,284.95001220703125,301.1832580566406,297.3041687011719,298.42724609375,297.2847595214844,289.4701538085937,1.0,0.8001047968864441,0.379386156797409,0.379386156797409,1.0,1.0,-4.2804155349731445,1.249558687210083,3.0308566093444824,0.2854566872119903,1.0,1.0,0.0,279.6347351074219,288.0,65532.73046875,0.0,6528.08154296875,1.0,278.1499938964844,282.0688781738281,300.3017272949219,304.5590209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070876002311707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2536.39892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758200,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4697570800781,0.8507621884346008,0.5012769103050232,0.4543400406837463,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4698181152344,0.9579036831855774,0.7046607732772827,0.6680541038513184,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4698181152344,0.923328459262848,0.638070285320282,0.4477125406265259,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.46978759765625,0.9078378677368164,0.6096874475479126,0.5797272324562073,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4696655273437,0.7292934060096741,0.308888703584671,1.4129831790924072,289.4698181152344,284.95001220703125,301.1832580566406,297.3041687011719,298.42724609375,297.2847595214844,289.4701538085937,1.0,0.8001047968864441,0.379386156797409,0.379386156797409,1.0,1.0,-4.2804155349731445,1.249558687210083,3.0308566093444824,0.2854566872119903,1.0,1.0,0.0,279.6347351074219,288.0,65532.73046875,0.0,6528.08154296875,1.0,278.1499938964844,282.0688781738281,300.3017272949219,304.5590209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070876002311707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2536.39892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758260,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805603027344,0.8491328358650208,0.5019621849060059,0.4550375044345855,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805908203125,0.9569571614265442,0.7079377174377441,0.6711999773979187,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805908203125,0.9218031764030457,0.6400817036628723,0.4491609632968902,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805908203125,0.9062626957893372,0.6112470626831055,0.581278383731842,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4804382324219,0.7278845310211182,0.3091750741004944,1.4146989583969116,289.4805908203125,284.95001220703125,301.2365417480469,297.327392578125,298.4375,297.2862854003906,289.4809265136719,1.0,0.8027300238609314,0.3773333430290222,0.3773333430290222,1.0,1.0,-4.29071855545044,1.2455494403839111,3.045168876647949,0.2790792286396026,1.0,1.0,0.0,282.6222229003906,291.0,65596.1328125,0.0,6587.65380859375,1.0,278.1499938964844,282.0726928710937,300.324951171875,304.5867614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066044449806213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2531.95947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758320,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805603027344,0.8491328358650208,0.5019621849060059,0.4550375044345855,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805908203125,0.9569571614265442,0.7079377174377441,0.6711999773979187,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805908203125,0.9218031764030457,0.6400817036628723,0.4491609632968902,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805908203125,0.9062626957893372,0.6112470626831055,0.581278383731842,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4804382324219,0.7278845310211182,0.3091750741004944,1.4146989583969116,289.4805908203125,284.95001220703125,301.2365417480469,297.327392578125,298.4375,297.2862854003906,289.4809265136719,1.0,0.8027300238609314,0.3773333430290222,0.3773333430290222,1.0,1.0,-4.29071855545044,1.2455494403839111,3.045168876647949,0.2790792286396026,1.0,1.0,0.0,282.6222229003906,291.0,65596.1328125,0.0,6587.65380859375,1.0,278.1499938964844,282.0726928710937,300.324951171875,304.5867614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066044449806213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2531.95947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758380,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4911804199219,0.8475534319877625,0.5026483535766602,0.4557354152202606,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4912414550781,0.9560604691505432,0.7112356424331665,0.6743654012680054,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4912414550781,0.9203710556030272,0.6421611905097961,0.4506557881832123,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4912109375,0.9047580361366272,0.6128018498420715,0.5828244686126709,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4910888671875,0.7265147566795349,0.3094683885574341,1.4164440631866455,289.4912109375,284.95001220703125,301.28985595703125,297.3505249023437,298.447509765625,297.287841796875,289.4915771484375,1.0,0.8053655624389648,0.3752805292606354,0.3752805292606354,1.0,1.0,-4.301142692565918,1.241513967514038,3.05962872505188,0.2726527154445648,1.0,1.0,0.0,285.6048583984375,294.0,65658.9375,0.0,6647.8857421875,1.0,278.1499938964844,282.0764465332031,300.3480834960937,304.6142883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061160445213318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2527.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758440,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4911804199219,0.8475534319877625,0.5026483535766602,0.4557354152202606,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4912414550781,0.9560604691505432,0.7112356424331665,0.6743654012680054,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4912414550781,0.9203710556030272,0.6421611905097961,0.4506557881832123,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4912109375,0.9047580361366272,0.6128018498420715,0.5828244686126709,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4910888671875,0.7265147566795349,0.3094683885574341,1.4164440631866455,289.4912109375,284.95001220703125,301.28985595703125,297.3505249023437,298.447509765625,297.287841796875,289.4915771484375,1.0,0.8053655624389648,0.3752805292606354,0.3752805292606354,1.0,1.0,-4.301142692565918,1.241513967514038,3.05962872505188,0.2726527154445648,1.0,1.0,0.0,285.6048583984375,294.0,65658.9375,0.0,6647.8857421875,1.0,278.1499938964844,282.0764465332031,300.3480834960937,304.6142883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061160445213318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2527.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758500,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964904785156,0.8467742800712585,0.502991795539856,0.4560848176479339,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4965515136719,0.9556186199188232,0.7128878235816956,0.6759511232376099,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4965515136719,0.9196702241897584,0.6432096362113953,0.4514091908931732,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4965515136719,0.9040235877037048,0.6135789155960083,0.5835973620414734,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49639892578125,0.725836455821991,0.3096159100532532,1.4173213243484497,289.4965515136719,284.95001220703125,301.3165283203125,297.3620910644531,298.4525146484375,297.2886047363281,289.49688720703125,1.0,0.8066833019256592,0.3742541372776031,0.3742541372776031,1.0,1.0,-4.306361198425293,1.2394802570343018,3.0668811798095703,0.2694227993488312,1.0,1.0,0.0,287.1014709472656,294.0,65690.375,0.0,6678.18212890625,1.0,278.1499938964844,282.07830810546875,300.3596496582031,304.6280517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058725595474243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2525.236572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758560,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5019226074219,0.846008837223053,0.503336489200592,0.4564349353313446,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5019836425781,0.9551905989646912,0.7145450115203857,0.6775410771369934,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5019836425781,0.9189928770065308,0.6442731618881226,0.4521726071834564,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.501953125,0.9033087491989136,0.6143559217453003,0.5843697190284729,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5018310546875,0.7251683473587036,0.3097653388977051,1.4182056188583374,289.5019836425781,284.95001220703125,301.3432006835937,297.3736267089844,298.4576110839844,297.2893981933594,289.5023193359375,1.0,0.8080034852027893,0.3732802271842956,0.3732802271842956,1.0,1.0,-4.311613082885742,1.2376223802566528,3.073990821838379,0.2663613855838775,1.0,1.0,0.0,288.5951232910156,297.0,65723.015625,0.0,6708.63525390625,1.0,278.1499938964844,282.08026123046875,300.3711853027344,304.641845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056305646896362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2523.014892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758620,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5106811523437,0.844811201095581,0.5038908123970032,0.4569970965385437,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5107116699219,0.9545342326164246,0.7172095775604248,0.6800968050956726,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5107116699219,0.917962372303009,0.6460183262825012,0.4534235000610351,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5107116699219,0.9022010564804076,0.6155982613563538,0.5856043100357056,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51055908203125,0.724120020866394,0.3100094497203827,1.4196405410766602,289.5107116699219,284.95001220703125,301.3858947753906,297.3920593261719,298.4656982421875,297.2906799316406,289.51104736328125,1.0,0.8101226687431335,0.3717219829559326,0.3717219829559326,1.0,1.0,-4.320095539093018,1.2346687316894531,3.0854268074035645,0.261466771364212,1.0,1.0,0.0,290.98077392578125,297.0,65775.671875,0.0,6757.759765625,1.0,278.1499938964844,282.0834045410156,300.3896484375,304.6639404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052458167076111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2519.482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758680,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5128479003906,0.8445155620574951,0.5040296316146851,0.4571378529071808,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5129089355469,0.9543734192848206,0.7178770899772644,0.6807369589805603,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5129089355469,0.9177113175392152,0.6464593410491943,0.4537394344806671,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51287841796875,0.901927888393402,0.6159087419509888,0.585912823677063,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51275634765625,0.7238604426383972,0.3100710213184356,1.4200016260147097,289.51287841796875,284.95001220703125,301.3965759277344,297.39666748046875,298.4676818847656,297.2909851074219,289.51324462890625,1.0,0.8106529712677002,0.3713324069976806,0.3713324069976806,1.0,1.0,-4.322223663330078,1.2339284420013428,3.088295221328736,0.2602398097515106,1.0,1.0,0.0,291.5775146484375,300.0,65788.8515625,0.0,6770.10107421875,1.0,278.1499938964844,282.0841979980469,300.3942565917969,304.6694641113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805150032043457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2518.603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758740,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.52374267578125,0.8430521488189697,0.5047240257263184,0.4578421115875244,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5237731933594,0.9535781741142272,0.7212173342704773,0.6839403510093689,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5237731933594,0.9164759516716005,0.6486724615097046,0.4553247690200805,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5237731933594,0.9005740284919739,0.6174610257148743,0.5874554514884949,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.52362060546875,0.7225703597068787,0.3103793263435364,1.421810746192932,289.5237731933594,284.95001220703125,301.45001220703125,297.419677734375,298.47772216796875,297.2926330566406,289.52410888671875,1.0,0.8133034706115723,0.3693845868110657,0.3693845868110657,1.0,1.0,-4.33286714553833,1.230201244354248,3.102665662765503,0.2540791928768158,1.0,1.0,0.0,294.5689392089844,303.0,65854.109375,0.0,6832.06103515625,1.0,278.1499938964844,282.0881042480469,300.4169921875,304.6967468261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046558499336243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2514.068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758800,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.52374267578125,0.8430521488189697,0.5047240257263184,0.4578421115875244,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5237731933594,0.9535781741142272,0.7212173342704773,0.6839403510093689,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5237731933594,0.9164759516716005,0.6486724615097046,0.4553247690200805,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5237731933594,0.9005740284919739,0.6174610257148743,0.5874554514884949,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.52362060546875,0.7225703597068787,0.3103793263435364,1.421810746192932,289.5237731933594,284.95001220703125,301.45001220703125,297.419677734375,298.47772216796875,297.2926330566406,289.52410888671875,1.0,0.8133034706115723,0.3693845868110657,0.3693845868110657,1.0,1.0,-4.33286714553833,1.230201244354248,3.102665662765503,0.2540791928768158,1.0,1.0,0.0,294.5689392089844,303.0,65854.109375,0.0,6832.06103515625,1.0,278.1499938964844,282.0881042480469,300.4169921875,304.6967468261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046558499336243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2514.068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758860,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57080078125,0.8482023477554321,0.509718656539917,0.4612064063549042,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.57110595703125,0.96058452129364,0.7289966344833374,0.6900083422660828,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5710144042969,0.9235405325889589,0.6553043127059937,0.4590266346931457,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.57098388671875,0.9066591262817384,0.6234941482543945,0.5918948650360107,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5701904296875,0.7278388142585754,0.3155155181884765,1.4384896755218506,289.5710144042969,284.95001220703125,301.50390625,297.4396057128906,298.51885986328125,297.3358764648437,289.57293701171875,1.0,0.8182204365730286,0.3675892353057861,0.3675892353057861,1.0,1.0,-4.374059200286865,1.2364317178726196,3.137627601623535,0.2502739131450653,1.0,1.0,0.0,292.85430908203125,306.0,66229.1015625,0.0,6974.80810546875,1.0,278.1499938964844,282.1089782714844,300.44012451171875,304.7367248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047192692756653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2514.650634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758920,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57080078125,0.8482023477554321,0.509718656539917,0.4612064063549042,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.57110595703125,0.96058452129364,0.7289966344833374,0.6900083422660828,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5710144042969,0.9235405325889589,0.6553043127059937,0.4590266346931457,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.57098388671875,0.9066591262817384,0.6234941482543945,0.5918948650360107,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5701904296875,0.7278388142585754,0.3155155181884765,1.4384896755218506,289.5710144042969,284.95001220703125,301.50390625,297.4396057128906,298.51885986328125,297.3358764648437,289.57293701171875,1.0,0.8182204365730286,0.3675892353057861,0.3675892353057861,1.0,1.0,-4.374059200286865,1.2364317178726196,3.137627601623535,0.2502739131450653,1.0,1.0,0.0,292.85430908203125,306.0,66229.1015625,0.0,6974.80810546875,1.0,278.1499938964844,282.1089782714844,300.44012451171875,304.7367248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047192692756653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2514.650634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758980,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6206359863281,0.8513277173042297,0.5130243301391602,0.464443176984787,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.620849609375,0.964975655078888,0.7353019714355469,0.6961578726768494,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6208190917969,0.928082287311554,0.6604752540588379,0.4627888798713684,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62078857421875,0.9106564521789552,0.6280216574668884,0.5964101552963257,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6202392578125,0.7316829562187195,0.3193233907222748,1.4568194150924685,289.6208190917969,284.95001220703125,301.5586853027344,297.45367431640625,298.54595947265625,297.3594055175781,289.6221618652344,1.0,0.8243645429611206,0.365793913602829,0.365793913602829,1.0,1.0,-4.417443752288818,1.2431776523590088,3.1742660999298096,0.2475232779979705,1.0,1.0,0.0,293.8878173828125,309.0,66600.625,0.0,7149.0166015625,1.0,278.1499938964844,282.1317138671875,300.45819091796875,304.7822570800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057644367218018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2524.243896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759040,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6206359863281,0.8513277173042297,0.5130243301391602,0.464443176984787,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.620849609375,0.964975655078888,0.7353019714355469,0.6961578726768494,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6208190917969,0.928082287311554,0.6604752540588379,0.4627888798713684,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62078857421875,0.9106564521789552,0.6280216574668884,0.5964101552963257,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6202392578125,0.7316829562187195,0.3193233907222748,1.4568194150924685,289.6208190917969,284.95001220703125,301.5586853027344,297.45367431640625,298.54595947265625,297.3594055175781,289.6221618652344,1.0,0.8243645429611206,0.365793913602829,0.365793913602829,1.0,1.0,-4.417443752288818,1.2431776523590088,3.1742660999298096,0.2475232779979705,1.0,1.0,0.0,293.8878173828125,309.0,66600.625,0.0,7149.0166015625,1.0,278.1499938964844,282.1317138671875,300.45819091796875,304.7822570800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057644367218018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2524.243896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759100,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6405944824219,0.8517933487892151,0.5143773555755615,0.4657360911369324,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6407775878906,0.965909779071808,0.7381723523139954,0.6989223957061768,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6407470703125,0.9289866089820862,0.6627984642982483,0.4644522964954376,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6407165527344,0.9113819003105164,0.6299840807914734,0.5983384251594543,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402282714844,0.7326002717018127,0.3208963572978973,1.4643462896347046,289.6407470703125,284.95001220703125,301.5863952636719,297.4586181640625,298.55670166015625,297.3673400878906,289.6419372558594,1.0,0.8273535370826721,0.3648962378501892,0.3648962378501892,1.0,1.0,-4.435713291168213,1.2454530000686646,3.190260171890259,0.2457553446292877,1.0,1.0,0.0,295.3145446777344,309.0,66749.859375,0.0,7230.86376953125,1.0,278.1499938964844,282.1407775878906,300.4640197753906,304.7997436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063828349113464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2529.92333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
