time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759160,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6573181152344,0.8519400954246521,0.5156142711639404,0.4669151604175567,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.657470703125,0.9664872884750366,0.740925133228302,0.7015700340270996,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6574401855469,0.9294983148574828,0.6650174856185913,0.4660384058952331,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.65740966796875,0.911726415157318,0.6318206191062927,0.6001406311988831,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6570129394531,0.7332001328468323,0.3223196566104889,1.4711703062057495,289.6574401855469,284.95001220703125,301.6142883300781,297.4622802734375,298.5647888183594,297.3736572265625,289.658447265625,1.0,0.8302562236785889,0.3635301291942596,0.3635301291942596,1.0,1.0,-4.452632904052734,1.2456560134887695,3.206976890563965,0.2422012686729431,1.0,1.0,0.0,296.96990966796875,312.0,66870.6015625,0.0,7309.7470703125,1.0,278.1499938964844,282.148193359375,300.4679870605469,304.81365966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069896697998047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2535.4990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759220,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68475341796875,0.8516911268234253,0.5178403854370117,0.4690292775630951,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.9670421481132508,0.7461667656898499,0.7065993547439575,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.92986261844635,0.6692349314689636,0.4690435230731964,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.9117575287818908,0.6352108716964722,0.6034582257270813,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6845092773437,0.7338041067123413,0.3248107433319092,1.4831202030181885,289.6848449707031,284.95001220703125,301.67059326171875,297.4657592773437,298.5779724121094,297.3826599121094,289.6856689453125,1.0,0.835756778717041,0.3607979416847229,0.3607979416847229,1.0,1.0,-4.48325777053833,1.244748592376709,3.238509178161621,0.234467938542366,1.0,1.0,0.0,300.5924072265625,315.0,67066.6953125,0.0,7458.7451171875,1.0,278.1499938964844,282.1601257324219,300.4712829589844,304.8326416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081033825874329,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2545.738525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759280,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68475341796875,0.8516911268234253,0.5178403854370117,0.4690292775630951,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.9670421481132508,0.7461667656898499,0.7065993547439575,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.92986261844635,0.6692349314689636,0.4690435230731964,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.9117575287818908,0.6352108716964722,0.6034582257270813,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6845092773437,0.7338041067123413,0.3248107433319092,1.4831202030181885,289.6848449707031,284.95001220703125,301.67059326171875,297.4657592773437,298.5779724121094,297.3826599121094,289.6856689453125,1.0,0.835756778717041,0.3607979416847229,0.3607979416847229,1.0,1.0,-4.48325777053833,1.244748592376709,3.238509178161621,0.234467938542366,1.0,1.0,0.0,300.5924072265625,315.0,67066.6953125,0.0,7458.7451171875,1.0,278.1499938964844,282.1601257324219,300.4712829589844,304.8326416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081033825874329,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2545.738525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759340,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7073974609375,0.8511715531349182,0.5198739767074585,0.4709484875202179,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074890136719,0.967300534248352,0.7511924505233765,0.7114031314849854,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074584960937,0.92991441488266,0.6732920408248901,0.471920371055603,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074584960937,0.9114539623260498,0.638367772102356,0.6065317988395691,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071838378906,0.7340357303619385,0.3269882798194885,1.4935293197631836,289.7074584960937,284.95001220703125,301.7275695800781,297.4645690917969,298.5888977050781,297.388671875,289.7081604003906,1.0,0.8409011960029602,0.3580657541751861,0.3580657541751861,1.0,1.0,-4.511069297790527,1.2428492307662964,3.2682201862335205,0.2263327687978744,1.0,1.0,0.0,304.266357421875,318.0,67222.4921875,0.0,7598.650390625,1.0,278.1499938964844,282.1695861816406,300.4696655273437,304.8432006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091269731521606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2555.15625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759400,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7073974609375,0.8511715531349182,0.5198739767074585,0.4709484875202179,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074890136719,0.967300534248352,0.7511924505233765,0.7114031314849854,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074584960937,0.92991441488266,0.6732920408248901,0.471920371055603,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074584960937,0.9114539623260498,0.638367772102356,0.6065317988395691,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071838378906,0.7340357303619385,0.3269882798194885,1.4935293197631836,289.7074584960937,284.95001220703125,301.7275695800781,297.4645690917969,298.5888977050781,297.388671875,289.7081604003906,1.0,0.8409011960029602,0.3580657541751861,0.3580657541751861,1.0,1.0,-4.511069297790527,1.2428492307662964,3.2682201862335205,0.2263327687978744,1.0,1.0,0.0,304.266357421875,318.0,67222.4921875,0.0,7598.650390625,1.0,278.1499938964844,282.1695861816406,300.4696655273437,304.8432006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091269731521606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2555.15625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759460,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.728515625,0.8506124019622803,0.5218011140823364,0.4727541208267212,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7286376953125,0.9675194025039672,0.7561002969741821,0.7160741686820984,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7286071777344,0.929947793483734,0.6772890090942383,0.4747389256954193,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.72857666015625,0.9110946655273438,0.6413850784301758,0.6094532608985901,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72833251953125,0.7341268658638,0.3289648294448852,1.5029152631759644,289.7286071777344,284.95001220703125,301.7850952148437,297.458984375,298.6005859375,297.3929138183594,289.729248046875,1.0,0.8457605838775635,0.3559554517269134,0.3559554517269134,1.0,1.0,-4.537100791931152,1.2425758838653564,3.294524908065796,0.2201833873987198,1.0,1.0,0.0,307.82861328125,321.0,67366.03125,0.0,7731.96533203125,1.0,278.1499938964844,282.17822265625,300.4638061523437,304.847900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101241588592529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2564.3369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759520,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.728515625,0.8506124019622803,0.5218011140823364,0.4727541208267212,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7286376953125,0.9675194025039672,0.7561002969741821,0.7160741686820984,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7286071777344,0.929947793483734,0.6772890090942383,0.4747389256954193,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.72857666015625,0.9110946655273438,0.6413850784301758,0.6094532608985901,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72833251953125,0.7341268658638,0.3289648294448852,1.5029152631759644,289.7286071777344,284.95001220703125,301.7850952148437,297.458984375,298.6005859375,297.3929138183594,289.729248046875,1.0,0.8457605838775635,0.3559554517269134,0.3559554517269134,1.0,1.0,-4.537100791931152,1.2425758838653564,3.294524908065796,0.2201833873987198,1.0,1.0,0.0,307.82861328125,321.0,67366.03125,0.0,7731.96533203125,1.0,278.1499938964844,282.17822265625,300.4638061523437,304.847900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101241588592529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2564.3369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759580,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7478332519531,0.8500800728797913,0.5236542224884033,0.4744865000247955,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7479248046875,0.9677786231040956,0.760951042175293,0.7206776738166809,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7478942871094,0.9300525784492492,0.6812795400619507,0.4775428473949432,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7478942871094,0.9107635617256165,0.6443088054656982,0.6122769117355347,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7476501464844,0.734175980091095,0.330820620059967,1.5116819143295288,289.7478942871094,284.95001220703125,301.8431701660156,297.4494934082031,298.6116027832031,297.39617919921875,289.7485046386719,1.0,0.8504281044006348,0.3538451492786407,0.3538451492786407,1.0,1.0,-4.562077045440674,1.241968870162964,3.320107936859131,0.2139646261930465,1.0,1.0,0.0,311.2703552246094,324.0,67491.015625,0.0,7861.3916015625,1.0,278.1499938964844,282.1857604980469,300.45440673828125,304.8478088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111633062362671,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2573.91015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759640,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7478332519531,0.8500800728797913,0.5236542224884033,0.4744865000247955,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7479248046875,0.9677786231040956,0.760951042175293,0.7206776738166809,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7478942871094,0.9300525784492492,0.6812795400619507,0.4775428473949432,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7478942871094,0.9107635617256165,0.6443088054656982,0.6122769117355347,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7476501464844,0.734175980091095,0.330820620059967,1.5116819143295288,289.7478942871094,284.95001220703125,301.8431701660156,297.4494934082031,298.6116027832031,297.39617919921875,289.7485046386719,1.0,0.8504281044006348,0.3538451492786407,0.3538451492786407,1.0,1.0,-4.562077045440674,1.241968870162964,3.320107936859131,0.2139646261930465,1.0,1.0,0.0,311.2703552246094,324.0,67491.015625,0.0,7861.3916015625,1.0,278.1499938964844,282.1857604980469,300.45440673828125,304.8478088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111633062362671,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2573.91015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759700,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7569274902344,0.8498238921165466,0.5245619416236877,0.4753337204456329,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.75701904296875,0.967922031879425,0.7633631825447083,0.7229644060134888,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7569885253906,0.9301291108131408,0.6832774877548218,0.4789446294307709,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7569580078125,0.910609006881714,0.6457473039627075,0.6136640310287476,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7567443847656,0.7341935634613037,0.3317192494869232,1.5159165859222412,289.7569885253906,284.95001220703125,301.8723449707031,297.443359375,298.6169128417969,297.3975524902344,289.757568359375,1.0,0.8527128100395203,0.352789968252182,0.352789968252182,1.0,1.0,-4.574306011199951,1.2415544986724854,3.332751512527466,0.2108205705881118,1.0,1.0,0.0,312.96026611328125,324.0,67548.09375,0.0,7925.2900390625,1.0,278.1499938964844,282.189208984375,300.4485778808594,304.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117156624794006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2579.00146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759760,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.765380859375,0.849584698677063,0.5254532694816589,0.4761638641357422,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7654724121094,0.968087911605835,0.7657621502876282,0.7252368927001953,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.76544189453125,0.9302406907081604,0.6852813959121704,0.4803488552570343,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7654113769531,0.9104747772216796,0.6471656560897827,0.6150292158126831,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7652282714844,0.7342122793197632,0.332591712474823,1.5200183391571045,289.76544189453125,284.95001220703125,301.9016418457031,297.4364013671875,298.6219177246094,297.39874267578125,289.7659912109375,1.0,0.854955792427063,0.3517032563686371,0.3517032563686371,1.0,1.0,-4.586331367492676,1.2409430742263794,3.345388174057007,0.2075521796941757,1.0,1.0,0.0,314.6116027832031,327.0,67598.9453125,0.0,7988.318359375,1.0,278.1499938964844,282.1922912597656,300.4415283203125,304.8431091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122410178184509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2583.845947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759820,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7794189453125,0.8491807579994202,0.5269984006881714,0.4776008725166321,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.77947998046875,0.9684003591537476,0.7699645757675171,0.7292153835296631,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7794494628906,0.930478811264038,0.6888236999511719,0.482828676700592,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7794494628906,0.9102579951286316,0.6496332883834839,0.6174013614654541,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7792663574219,0.7342397570610046,0.3340888023376465,1.52704656124115,289.7794494628906,284.95001220703125,301.95343017578125,297.4222717285156,298.63043212890625,297.4005432128906,289.77996826171875,1.0,0.8588406443595886,0.3497906029224396,0.3497906029224396,1.0,1.0,-4.607174396514893,1.2397053241729736,3.367469072341919,0.2017458528280258,1.0,1.0,0.0,317.4754638671875,327.0,67680.4296875,0.0,8098.31298828125,1.0,278.1499938964844,282.1972045898437,300.42742919921875,304.8350524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131875991821289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2592.578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759880,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7812194824219,0.8491286635398865,0.5272058248519897,0.4777935743331909,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7812805175781,0.9684467911720276,0.7705347537994385,0.7297549247741699,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.78125,0.9305184483528136,0.6893095970153809,0.4831684827804565,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.78125,0.9102320671081544,0.6499658823013306,0.6177207231521606,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78106689453125,0.7342435121536255,0.3342877626419067,1.527979016304016,289.78125,284.95001220703125,301.96051025390625,297.420166015625,298.6315612792969,297.4007568359375,289.7817687988281,1.0,0.8593624830245972,0.3495298027992248,0.3495298027992248,1.0,1.0,-4.609977722167969,1.239519715309143,3.3704581260681152,0.2009496688842773,1.0,1.0,0.0,317.85888671875,330.0,67690.4375,0.0,8113.15771484375,1.0,278.1499938964844,282.1977844238281,300.4252624511719,304.8336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133106827735901,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2593.714111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759940,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958374023437,0.8486954569816589,0.5289252400398254,0.4793904423713684,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7959289550781,0.9688308238983154,0.7752787470817566,0.7342429161071777,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958984375,0.9308570623397828,0.6933709979057312,0.4860081076622009,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958984375,0.9100154042243958,0.6527267098426819,0.6203711628913879,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79571533203125,0.7342666387557983,0.3359307050704956,1.535679817199707,289.7958984375,284.95001220703125,302.0196533203125,297.401123046875,298.6407775878906,297.4023742675781,289.7963562011719,1.0,0.8636862635612488,0.3473563492298126,0.3473563492298126,1.0,1.0,-4.633205413818359,1.2378871440887451,3.395318031311035,0.1942465901374817,1.0,1.0,0.0,321.0496520996094,333.0,67770.078125,0.0,8236.9453125,1.0,278.1499938964844,282.2026062011719,300.4063415527344,304.820556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144073486328125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2603.837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760000,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958374023437,0.8486954569816589,0.5289252400398254,0.4793904423713684,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7959289550781,0.9688308238983154,0.7752787470817566,0.7342429161071777,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958984375,0.9308570623397828,0.6933709979057312,0.4860081076622009,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958984375,0.9100154042243958,0.6527267098426819,0.6203711628913879,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79571533203125,0.7342666387557983,0.3359307050704956,1.535679817199707,289.7958984375,284.95001220703125,302.0196533203125,297.401123046875,298.6407775878906,297.4023742675781,289.7963562011719,1.0,0.8636862635612488,0.3473563492298126,0.3473563492298126,1.0,1.0,-4.633205413818359,1.2378871440887451,3.395318031311035,0.1942465901374817,1.0,1.0,0.0,321.0496520996094,333.0,67770.078125,0.0,8236.9453125,1.0,278.1499938964844,282.2026062011719,300.4063415527344,304.820556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144073486328125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2603.837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760060,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8097839355469,0.8482813835144043,0.5306182503700256,0.480960875749588,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8098449707031,0.969234049320221,0.7800000309944153,0.7387065291404724,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8098449707031,0.9312525987625122,0.697476863861084,0.488875538110733,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.809814453125,0.9098202586174012,0.6554560661315918,0.6229886412620544,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8096618652344,0.7342830300331116,0.3375296890735626,1.5431662797927856,289.8098449707031,284.95001220703125,302.0790100097656,297.3797607421875,298.6501159667969,297.4037475585937,289.8102722167969,1.0,0.8679449558258057,0.345295786857605,0.345295786857605,1.0,1.0,-4.656110286712647,1.2365047931671145,3.419605493545532,0.1878530383110046,1.0,1.0,0.0,324.1956481933594,336.0,67842.328125,0.0,8360.1162109375,1.0,278.1499938964844,282.2069396972656,300.3850402832031,304.804443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155220746994019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2614.135498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760120,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8097839355469,0.8482813835144043,0.5306182503700256,0.480960875749588,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8098449707031,0.969234049320221,0.7800000309944153,0.7387065291404724,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8098449707031,0.9312525987625122,0.697476863861084,0.488875538110733,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.809814453125,0.9098202586174012,0.6554560661315918,0.6229886412620544,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8096618652344,0.7342830300331116,0.3375296890735626,1.5431662797927856,289.8098449707031,284.95001220703125,302.0790100097656,297.3797607421875,298.6501159667969,297.4037475585937,289.8102722167969,1.0,0.8679449558258057,0.345295786857605,0.345295786857605,1.0,1.0,-4.656110286712647,1.2365047931671145,3.419605493545532,0.1878530383110046,1.0,1.0,0.0,324.1956481933594,336.0,67842.328125,0.0,8360.1162109375,1.0,278.1499938964844,282.2069396972656,300.3850402832031,304.804443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155220746994019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2614.135498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760180,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8229675292969,0.84787917137146,0.532289981842041,0.4825111031532287,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8230285644531,0.969646453857422,0.7847031950950623,0.7431515455245972,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8230285644531,0.9316902160644532,0.7016255855560303,0.4917708933353424,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.822998046875,0.9096377491950988,0.658160924911499,0.6255814433097839,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8228454589844,0.7342917919158936,0.3390947580337524,1.550491452217102,289.822998046875,284.95001220703125,302.13848876953125,297.3564147949219,298.6591796875,297.40496826171875,289.82342529296875,1.0,0.8721556663513184,0.3432352542877197,0.3432352542877197,1.0,1.0,-4.678770542144775,1.2349882125854492,3.4437825679779053,0.1813876330852508,1.0,1.0,0.0,327.3163452148437,339.0,67906.640625,0.0,8483.14453125,1.0,278.1499938964844,282.2108459472656,300.3619079589844,304.7858581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166625499725342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.67822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760240,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8229675292969,0.84787917137146,0.532289981842041,0.4825111031532287,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8230285644531,0.969646453857422,0.7847031950950623,0.7431515455245972,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8230285644531,0.9316902160644532,0.7016255855560303,0.4917708933353424,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.822998046875,0.9096377491950988,0.658160924911499,0.6255814433097839,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8228454589844,0.7342917919158936,0.3390947580337524,1.550491452217102,289.822998046875,284.95001220703125,302.13848876953125,297.3564147949219,298.6591796875,297.40496826171875,289.82342529296875,1.0,0.8721556663513184,0.3432352542877197,0.3432352542877197,1.0,1.0,-4.678770542144775,1.2349882125854492,3.4437825679779053,0.1813876330852508,1.0,1.0,0.0,327.3163452148437,339.0,67906.640625,0.0,8483.14453125,1.0,278.1499938964844,282.2108459472656,300.3619079589844,304.7858581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166625499725342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.67822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760300,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.82928466796875,0.8476810455322266,0.5331181883811951,0.4832791090011596,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.829345703125,0.9698542952537536,0.78704833984375,0.7453675270080566,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8293151855469,0.9319229125976562,0.7037167549133301,0.4932296574115753,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8293151855469,0.909549593925476,0.6595047116279602,0.6268693804740906,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.82916259765625,0.7342928647994995,0.3398656249046325,1.5540993213653564,289.8293151855469,284.95001220703125,302.16827392578125,297.3441772460937,298.6636047363281,297.405517578125,289.8297424316406,1.0,0.8742453455924988,0.3422049880027771,0.3422049880027771,1.0,1.0,-4.690018177032471,1.234177589416504,3.455840826034546,0.1781256794929504,1.0,1.0,0.0,328.8700256347656,339.0,67936.03125,0.0,8544.66015625,1.0,278.1499938964844,282.2126159667969,300.3497619628906,304.7757568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172364234924316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2629.986083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760360,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8353576660156,0.847487211227417,0.5339395999908447,0.4840407073497772,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8354187011719,0.9700663089752196,0.7893872261047363,0.747577428817749,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8354187011719,0.9321712851524352,0.7058234214782715,0.4946987330913543,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8354187011719,0.9094664454460144,0.6608409285545349,0.6281497478485107,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83526611328125,0.7342929244041443,0.3406266868114471,1.5576608180999756,289.8354187011719,284.95001220703125,302.19805908203125,297.3315734863281,298.6679382324219,297.4060363769531,289.8358154296875,1.0,0.8763235807418823,0.3411750793457031,0.3411750793457031,1.0,1.0,-4.701209545135498,1.2333331108093262,3.467876434326172,0.1748463809490203,1.0,1.0,0.0,330.4146423339844,342.0,67963.1875,0.0,8606.1044921875,1.0,278.1499938964844,282.2142333984375,300.337158203125,304.7650146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178005218505859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,2635.20458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760420,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8471069335937,0.8470993638038635,0.5355678796768188,0.4855507910251617,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.84716796875,0.9704859852790833,0.7940523028373718,0.751984715461731,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8471374511719,0.932687759399414,0.7100731730461121,0.4976613521575928,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8471374511719,0.909298837184906,0.6634973883628845,0.6306952834129333,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84698486328125,0.7342829704284668,0.3421277105808258,1.564687728881836,289.8471374511719,284.95001220703125,302.25762939453125,297.3056640625,298.67645263671875,297.406982421875,289.8475341796875,1.0,0.8804538249969482,0.3391152322292328,0.3391152322292328,1.0,1.0,-4.723442077636719,1.23154616355896,3.491896152496338,0.168231189250946,1.0,1.0,0.0,333.5,345.0,68013.203125,0.0,8729.12890625,1.0,278.1499938964844,282.2172546386719,300.3112487792969,304.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189272880554199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2645.63427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760480,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8471069335937,0.8470993638038635,0.5355678796768188,0.4855507910251617,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.84716796875,0.9704859852790833,0.7940523028373718,0.751984715461731,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8471374511719,0.932687759399414,0.7100731730461121,0.4976613521575928,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8471374511719,0.909298837184906,0.6634973883628845,0.6306952834129333,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84698486328125,0.7342829704284668,0.3421277105808258,1.564687728881836,289.8471374511719,284.95001220703125,302.25762939453125,297.3056640625,298.67645263671875,297.406982421875,289.8475341796875,1.0,0.8804538249969482,0.3391152322292328,0.3391152322292328,1.0,1.0,-4.723442077636719,1.23154616355896,3.491896152496338,0.168231189250946,1.0,1.0,0.0,333.5,345.0,68013.203125,0.0,8729.12890625,1.0,278.1499938964844,282.2172546386719,300.3112487792969,304.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189272880554199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2645.63427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760540,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.8467176556587219,0.5371716618537903,0.4870382845401764,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581848144531,0.9709084630012512,0.7986941933631897,0.756369411945343,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581848144531,0.9332513809204102,0.7143890261650085,0.5006683468818665,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.858154296875,0.909138023853302,0.66612708568573,0.6332147121429443,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8580322265625,0.7342627048492432,0.3435939252376556,1.571554183959961,289.8581848144531,284.95001220703125,302.3171081542969,297.2790832519531,298.68463134765625,297.4078063964844,289.8585510253906,1.0,0.8845461010932922,0.3370553851127624,0.3370553851127624,1.0,1.0,-4.745468616485596,1.2296273708343506,3.515841484069824,0.1615443676710128,1.0,1.0,0.0,336.566650390625,348.0,68056.7109375,0.0,8852.1044921875,1.0,278.1499938964844,282.2198791503906,300.2845764160156,304.718505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200200796127319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2655.75537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760600,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.8467176556587219,0.5371716618537903,0.4870382845401764,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581848144531,0.9709084630012512,0.7986941933631897,0.756369411945343,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581848144531,0.9332513809204102,0.7143890261650085,0.5006683468818665,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.858154296875,0.909138023853302,0.66612708568573,0.6332147121429443,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8580322265625,0.7342627048492432,0.3435939252376556,1.571554183959961,289.8581848144531,284.95001220703125,302.3171081542969,297.2790832519531,298.68463134765625,297.4078063964844,289.8585510253906,1.0,0.8845461010932922,0.3370553851127624,0.3370553851127624,1.0,1.0,-4.745468616485596,1.2296273708343506,3.515841484069824,0.1615443676710128,1.0,1.0,0.0,336.566650390625,348.0,68056.7109375,0.0,8852.1044921875,1.0,278.1499938964844,282.2198791503906,300.2845764160156,304.718505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200200796127319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2655.75537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760660,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.86895751953125,0.8463327884674072,0.5387617349624634,0.4885130524635315,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690185546875,0.97132009267807,0.8033213019371033,0.7607399225234985,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690185546875,0.9338328838348388,0.7187525629997253,0.5037076473236084,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8689880371094,0.9089714288711548,0.6687412261962891,0.6357190608978271,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.7342288494110107,0.3450383841991424,1.5783220529556274,289.8689880371094,284.95001220703125,302.3764343261719,297.2523193359375,298.6928405761719,297.4085998535156,289.8693542480469,1.0,0.8886114954948425,0.335059255361557,0.335059255361557,1.0,1.0,-4.767337322235107,1.2278389930725098,3.5394985675811768,0.1550299227237701,1.0,1.0,0.0,339.6374206542969,351.0,68098.3984375,0.0,8975.49609375,1.0,278.1499938964844,282.2223815917969,300.2577209472656,304.6941223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821093738079071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2665.705322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760720,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.86895751953125,0.8463327884674072,0.5387617349624634,0.4885130524635315,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690185546875,0.97132009267807,0.8033213019371033,0.7607399225234985,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690185546875,0.9338328838348388,0.7187525629997253,0.5037076473236084,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8689880371094,0.9089714288711548,0.6687412261962891,0.6357190608978271,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.7342288494110107,0.3450383841991424,1.5783220529556274,289.8689880371094,284.95001220703125,302.3764343261719,297.2523193359375,298.6928405761719,297.4085998535156,289.8693542480469,1.0,0.8886114954948425,0.335059255361557,0.335059255361557,1.0,1.0,-4.767337322235107,1.2278389930725098,3.5394985675811768,0.1550299227237701,1.0,1.0,0.0,339.6374206542969,351.0,68098.3984375,0.0,8975.49609375,1.0,278.1499938964844,282.2223815917969,300.2577209472656,304.6941223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821093738079071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2665.705322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760780,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793029785156,0.8459546566009521,0.5403323769569397,0.4899696707725525,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793640136719,0.9717312455177308,0.8079205751419067,0.765084445476532,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793640136719,0.93445885181427,0.7231827974319458,0.5067927837371826,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793334960937,0.9088117480278016,0.671333372592926,0.6382017731666565,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87921142578125,0.734186053276062,0.3464515507221222,1.5849461555480957,289.8793640136719,284.95001220703125,302.4355163574219,297.225830078125,298.70068359375,297.4093322753906,289.87969970703125,1.0,0.8926451802253723,0.3330631256103515,0.3330631256103515,1.0,1.0,-4.789032936096191,1.225941777229309,3.563091278076172,0.148454487323761,1.0,1.0,0.0,342.69293212890625,354.0,68136.0390625,0.0,9098.966796875,1.0,278.1499938964844,282.2246398925781,300.2311096191406,304.6695861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822121798992157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2675.2373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760840,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793029785156,0.8459546566009521,0.5403323769569397,0.4899696707725525,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793640136719,0.9717312455177308,0.8079205751419067,0.765084445476532,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793640136719,0.93445885181427,0.7231827974319458,0.5067927837371826,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793334960937,0.9088117480278016,0.671333372592926,0.6382017731666565,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87921142578125,0.734186053276062,0.3464515507221222,1.5849461555480957,289.8793640136719,284.95001220703125,302.4355163574219,297.225830078125,298.70068359375,297.4093322753906,289.87969970703125,1.0,0.8926451802253723,0.3330631256103515,0.3330631256103515,1.0,1.0,-4.789032936096191,1.225941777229309,3.563091278076172,0.148454487323761,1.0,1.0,0.0,342.69293212890625,354.0,68136.0390625,0.0,9098.966796875,1.0,278.1499938964844,282.2246398925781,300.2311096191406,304.6695861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822121798992157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2675.2373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760900,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843688964844,0.8457666039466858,0.54111248254776,0.4906932115554809,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843994140625,0.9719338417053224,0.810210108757019,0.7672474384307861,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843994140625,0.934781551361084,0.7254161238670349,0.5083479285240173,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843994140625,0.9087324142456056,0.6726234555244446,0.6394373774528503,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7341609001159668,0.3471490740776062,1.5882172584533691,289.8843994140625,284.95001220703125,302.4649658203125,297.2128601074219,298.7044982910156,297.4096374511719,289.8847351074219,1.0,0.8946523070335388,0.3320650458335876,0.3320650458335876,1.0,1.0,-4.799825191497803,1.2249526977539062,3.5748724937438965,0.1451394706964492,1.0,1.0,0.0,344.2189636230469,354.0,68154.046875,0.0,9160.8134765625,1.0,278.1499938964844,282.2257385253906,300.21807861328125,304.6575012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226202726364136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,2679.861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760960,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.889404296875,0.8455763459205627,0.5418911576271057,0.4914155304431915,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8894348144531,0.9721314311027528,0.8124966621398926,0.7694078683853149,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8894348144531,0.9351023435592652,0.7276554107666016,0.5099073648452759,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.889404296875,0.9086498618125916,0.6739118695259094,0.64067143201828,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8893127441406,0.7341322898864746,0.3478438258171081,1.591476559638977,289.8894348144531,284.95001220703125,302.49432373046875,297.2001037597656,298.70831298828125,297.40997314453125,289.8897705078125,1.0,0.8966550230979919,0.3310747742652893,0.3310747742652893,1.0,1.0,-4.810588359832764,1.2239683866500854,3.5866198539733887,0.1418359875679016,1.0,1.0,0.0,345.7499084472656,357.0,68171.9921875,0.0,9222.8466796875,1.0,278.1499938964844,282.226806640625,300.2051696777344,304.6454772949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230974674224854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2684.2890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
