time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761020,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8988342285156,0.8452159762382507,0.5433759093284607,0.4927925765514374,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8988647460937,0.972506582736969,0.8168601393699646,0.7735312581062317,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8988647460937,0.93574321269989,0.7319936156272888,0.5129285454750061,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8988647460937,0.9084959030151368,0.6763732433319092,0.6430285573005676,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.89874267578125,0.7340711951255798,0.3491573333740234,1.5976414680480957,289.8988647460937,284.95001220703125,302.5504455566406,297.1765441894531,298.7153015136719,297.4104919433594,289.899169921875,1.0,0.900479793548584,0.3291734457015991,0.3291734457015991,1.0,1.0,-4.831139087677002,1.2220048904418943,3.6091341972351074,0.1354423314332962,1.0,1.0,0.0,348.6798095703125,357.0,68205.40625,0.0,9342.0146484375,1.0,278.1499938964844,282.22882080078125,300.181396484375,304.623291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239737749099731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2692.42236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761080,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8992004394531,0.8452007174491882,0.543437659740448,0.4928498566150665,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8992614746094,0.9725216627120972,0.8170416355133057,0.7737028002738953,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8992614746094,0.9357695579528807,0.7321747541427612,0.5130547285079956,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.89923095703125,0.9084891676902772,0.6764757037162781,0.6431266665458679,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8991394042969,0.7340682744979858,0.3492118716239929,1.5978975296020508,289.8992614746094,284.95001220703125,302.5527648925781,297.17559814453125,298.715576171875,297.4105224609375,289.8995666503906,1.0,0.9006388187408447,0.3290942013263702,0.3290942013263702,1.0,1.0,-4.831993103027344,1.2219210863113403,3.610071897506714,0.1351744830608368,1.0,1.0,0.0,348.80242919921875,360.0,68206.7890625,0.0,9346.9951171875,1.0,278.1499938964844,282.2288818359375,300.180419921875,304.62237548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240077495574951,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2692.737548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761140,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9088439941406,0.8448255658149719,0.5449749231338501,0.494275689125061,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9089050292969,0.972898006439209,0.8215557336807251,0.7779694199562073,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9089050292969,0.9364503026008606,0.7367309927940369,0.5162280201911926,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90887451171875,0.9083267450332642,0.6790280938148499,0.6455709338188171,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9087829589844,0.7339933514595032,0.3505591154098511,1.6042253971099854,289.90887451171875,284.95001220703125,302.6107482910156,297.15283203125,298.7225036621094,297.41094970703125,289.9092102050781,1.0,0.9045987129211426,0.3271136581897735,0.3271136581897735,1.0,1.0,-4.853254795074463,1.219770908355713,3.63348388671875,0.128433808684349,1.0,1.0,0.0,351.8557434082031,363.0,68241.421875,0.0,9471.4990234375,1.0,278.1499938964844,282.23095703125,300.15728759765625,304.6007385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248339295387268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2700.4091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761200,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9088439941406,0.8448255658149719,0.5449749231338501,0.494275689125061,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9089050292969,0.972898006439209,0.8215557336807251,0.7779694199562073,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9089050292969,0.9364503026008606,0.7367309927940369,0.5162280201911926,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90887451171875,0.9083267450332642,0.6790280938148499,0.6455709338188171,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9087829589844,0.7339933514595032,0.3505591154098511,1.6042253971099854,289.90887451171875,284.95001220703125,302.6107482910156,297.15283203125,298.7225036621094,297.41094970703125,289.9092102050781,1.0,0.9045987129211426,0.3271136581897735,0.3271136581897735,1.0,1.0,-4.853254795074463,1.219770908355713,3.63348388671875,0.128433808684349,1.0,1.0,0.0,351.8557434082031,363.0,68241.421875,0.0,9471.4990234375,1.0,278.1499938964844,282.23095703125,300.15728759765625,304.6007385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248339295387268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2700.4091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761260,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.91864013671875,0.8444556593894958,0.5465062856674194,0.4956951737403869,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.918701171875,0.9732624888420104,0.8260334134101868,0.7822020053863525,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.918701171875,0.9371501803398132,0.7413272261619568,0.5194290280342102,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9186706542969,0.9081677198410034,0.6815714240074158,0.6480055451393127,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9185791015625,0.7339096069335938,0.3518846333026886,1.6104536056518557,289.918701171875,284.95001220703125,302.668212890625,297.1322631835937,298.7294311523437,297.41131591796875,289.91900634765625,1.0,0.9085337519645692,0.3252235054969787,0.3252235054969787,1.0,1.0,-4.87437629699707,1.2178765535354614,3.6564998626708975,0.1219657734036445,1.0,1.0,0.0,354.9042053222656,366.0,68279.28125,0.0,9596.2822265625,1.0,278.1499938964844,282.23321533203125,300.1365051269531,304.5814514160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255784511566162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.3251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.324951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761320,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.91864013671875,0.8444556593894958,0.5465062856674194,0.4956951737403869,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.918701171875,0.9732624888420104,0.8260334134101868,0.7822020053863525,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.918701171875,0.9371501803398132,0.7413272261619568,0.5194290280342102,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9186706542969,0.9081677198410034,0.6815714240074158,0.6480055451393127,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9185791015625,0.7339096069335938,0.3518846333026886,1.6104536056518557,289.918701171875,284.95001220703125,302.668212890625,297.1322631835937,298.7294311523437,297.41131591796875,289.91900634765625,1.0,0.9085337519645692,0.3252235054969787,0.3252235054969787,1.0,1.0,-4.87437629699707,1.2178765535354614,3.6564998626708975,0.1219657734036445,1.0,1.0,0.0,354.9042053222656,366.0,68279.28125,0.0,9596.2822265625,1.0,278.1499938964844,282.23321533203125,300.1365051269531,304.5814514160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255784511566162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.3251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.324951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761380,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.928466796875,0.8440890312194824,0.5480338931083679,0.4971109330654144,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9284973144531,0.9736116528511048,0.8304739594459534,0.7864002585411072,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9284973144531,0.9378613233566284,0.745956540107727,0.5226534605026245,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9284973144531,0.9080094695091248,0.6841078996658325,0.6504333019256592,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283752441406,0.7338160872459412,0.353190541267395,1.6165934801101685,289.9284973144531,284.95001220703125,302.72509765625,297.1144714355469,298.7359924316406,297.4115600585937,289.9288024902344,1.0,0.9124453663825988,0.3233333528041839,0.3233333528041839,1.0,1.0,-4.895360946655273,1.215898036956787,3.6794629096984863,0.1154263690114021,1.0,1.0,0.0,357.9522399902344,369.0,68319.03125,0.0,9721.41015625,1.0,278.1499938964844,282.235595703125,300.1182556152344,304.5648193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262137174606323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2713.227783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761440,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.928466796875,0.8440890312194824,0.5480338931083679,0.4971109330654144,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9284973144531,0.9736116528511048,0.8304739594459534,0.7864002585411072,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9284973144531,0.9378613233566284,0.745956540107727,0.5226534605026245,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9284973144531,0.9080094695091248,0.6841078996658325,0.6504333019256592,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283752441406,0.7338160872459412,0.353190541267395,1.6165934801101685,289.9284973144531,284.95001220703125,302.72509765625,297.1144714355469,298.7359924316406,297.4115600585937,289.9288024902344,1.0,0.9124453663825988,0.3233333528041839,0.3233333528041839,1.0,1.0,-4.895360946655273,1.215898036956787,3.6794629096984863,0.1154263690114021,1.0,1.0,0.0,357.9522399902344,369.0,68319.03125,0.0,9721.41015625,1.0,278.1499938964844,282.235595703125,300.1182556152344,304.5648193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262137174606323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2713.227783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761500,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.933349609375,0.8439045548439026,0.548797070980072,0.4978183507919311,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.93341064453125,0.9737791419029236,0.8326851725578308,0.7884911298751831,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93341064453125,0.938214898109436,0.7482785582542419,0.5242709517478943,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9333801269531,0.9079278111457824,0.6853747963905334,0.6516459584236145,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.93328857421875,0.733765184879303,0.3538388609886169,1.6196436882019043,289.9333801269531,284.95001220703125,302.7532958984375,297.10675048828125,298.7391662597656,297.41168212890625,289.9337158203125,1.0,0.9143944382667542,0.3223882913589477,0.3223882913589477,1.0,1.0,-4.905811309814453,1.2148756980895996,3.6909353733062735,0.1121274530887603,1.0,1.0,0.0,359.48101806640625,369.0,68339.53125,0.0,9784.20703125,1.0,278.1499938964844,282.23681640625,300.10986328125,304.5572204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264572620391846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2715.49169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761560,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9382629394531,0.8437258005142212,0.549559473991394,0.4985246956348419,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9383239746094,0.9739461541175842,0.8348806500434875,0.7905673384666443,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93829345703125,0.9385783076286316,0.7506099939346313,0.5258951187133789,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93829345703125,0.9078521132469176,0.686639666557312,0.6528564095497131,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9382019042969,0.7337144017219543,0.354480117559433,1.622660517692566,289.93829345703125,284.95001220703125,302.78131103515625,297.0998840332031,298.7420959472656,297.4117431640625,289.9386291503906,1.0,0.916336715221405,0.3214292228221893,0.3214292228221893,1.0,1.0,-4.916227340698242,1.2137762308120728,3.702451229095459,0.1087486818432807,1.0,1.0,0.0,361.0017700195313,372.0,68361.3046875,0.0,9846.9794921875,1.0,278.1499938964844,282.23809814453125,300.1029357910156,304.55108642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267057538032532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,2717.801025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761620,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481201171875,0.8433715105056763,0.5510901212692261,0.4999414682388305,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481811523437,0.9742632508277892,0.8392345905303955,0.7946866154670715,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481811523437,0.9393009543418884,0.7552772164344788,0.5291486382484436,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481506347656,0.9077011346817015,0.6891721487045288,0.6552786231040955,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.94805908203125,0.7336042523384094,0.3557490110397339,1.6286345720291138,289.9481811523437,284.95001220703125,302.8367919921875,297.089111328125,298.7476806640625,297.4117431640625,289.948486328125,1.0,0.9202038645744324,0.3195111155509949,0.3195111155509949,1.0,1.0,-4.936953067779541,1.2114989757537842,3.725454092025757,0.1019191965460777,1.0,1.0,0.0,364.0462036132813,375.0,68407.359375,0.0,9972.7783203125,1.0,278.1499938964844,282.2408447265625,300.0917663574219,304.5417175292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270936012268066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.4033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2721.406494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761680,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481201171875,0.8433715105056763,0.5510901212692261,0.4999414682388305,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481811523437,0.9742632508277892,0.8392345905303955,0.7946866154670715,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481811523437,0.9393009543418884,0.7552772164344788,0.5291486382484436,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481506347656,0.9077011346817015,0.6891721487045288,0.6552786231040955,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.94805908203125,0.7336042523384094,0.3557490110397339,1.6286345720291138,289.9481811523437,284.95001220703125,302.8367919921875,297.089111328125,298.7476806640625,297.4117431640625,289.948486328125,1.0,0.9202038645744324,0.3195111155509949,0.3195111155509949,1.0,1.0,-4.936953067779541,1.2114989757537842,3.725454092025757,0.1019191965460777,1.0,1.0,0.0,364.0462036132813,375.0,68407.359375,0.0,9972.7783203125,1.0,278.1499938964844,282.2408447265625,300.0917663574219,304.5417175292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270936012268066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.4033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2721.406494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761740,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9581298828125,0.8430222272872925,0.5526299476623535,0.5013651847839355,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.95819091796875,0.9745595455169678,0.8435441255569458,0.7987658977508545,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9581604003906,0.940015196800232,0.7599454522132874,0.5324048399925232,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9581604003906,0.9075515866279602,0.6917099356651306,0.6577046513557434,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9580383300781,0.7334844470024109,0.3570027351379394,1.6345418691635132,289.9581604003906,284.95001220703125,302.8914489746094,297.0826416015625,298.7528076171875,297.4115905761719,289.95849609375,1.0,0.9240505695343018,0.3175930082798004,0.3175930082798004,1.0,1.0,-4.957552909851074,1.2091314792633057,3.748421430587769,0.09500452876091,1.0,1.0,0.0,367.0957336425781,378.0,68457.53125,0.0,10099.00390625,1.0,278.1499938964844,282.24383544921875,300.084228515625,304.5361022949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272876143455505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.21044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761800,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9581298828125,0.8430222272872925,0.5526299476623535,0.5013651847839355,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.95819091796875,0.9745595455169678,0.8435441255569458,0.7987658977508545,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9581604003906,0.940015196800232,0.7599454522132874,0.5324048399925232,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9581604003906,0.9075515866279602,0.6917099356651306,0.6577046513557434,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9580383300781,0.7334844470024109,0.3570027351379394,1.6345418691635132,289.9581604003906,284.95001220703125,302.8914489746094,297.0826416015625,298.7528076171875,297.4115905761719,289.95849609375,1.0,0.9240505695343018,0.3175930082798004,0.3175930082798004,1.0,1.0,-4.957552909851074,1.2091314792633057,3.748421430587769,0.09500452876091,1.0,1.0,0.0,367.0957336425781,378.0,68457.53125,0.0,10099.00390625,1.0,278.1499938964844,282.24383544921875,300.084228515625,304.5361022949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272876143455505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.21044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761860,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686279296875,0.8426887392997742,0.554182231426239,0.5027995109558105,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9748423099517822,0.8478033542633057,0.8027963042259216,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9407336711883544,0.764621376991272,0.5356648564338684,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686584472656,0.907415509223938,0.6942550539970398,0.6601369380950928,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9685363769531,0.7333610653877258,0.3582397997379303,1.6403709650039673,289.9686584472656,284.95001220703125,302.9452209472656,297.0810241699219,298.7576599121094,297.41131591796875,289.968994140625,1.0,0.9278758764266968,0.3157291412353515,0.3157291412353515,1.0,1.0,-4.978039741516113,1.2068965435028076,3.7711434364318848,0.0882164165377616,1.0,1.0,0.0,370.1366882324219,381.0,68516.3515625,0.0,10225.52734375,1.0,278.1499938964844,282.247314453125,300.0821533203125,304.53631591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273645639419556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.926025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761920,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686279296875,0.8426887392997742,0.554182231426239,0.5027995109558105,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9748423099517822,0.8478033542633057,0.8027963042259216,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9407336711883544,0.764621376991272,0.5356648564338684,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686584472656,0.907415509223938,0.6942550539970398,0.6601369380950928,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9685363769531,0.7333610653877258,0.3582397997379303,1.6403709650039673,289.9686584472656,284.95001220703125,302.9452209472656,297.0810241699219,298.7576599121094,297.41131591796875,289.968994140625,1.0,0.9278758764266968,0.3157291412353515,0.3157291412353515,1.0,1.0,-4.978039741516113,1.2068965435028076,3.7711434364318848,0.0882164165377616,1.0,1.0,0.0,370.1366882324219,381.0,68516.3515625,0.0,10225.52734375,1.0,278.1499938964844,282.247314453125,300.0821533203125,304.53631591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273645639419556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.926025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761980,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795227050781,0.8423647880554199,0.5557434558868408,0.5042422413825989,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795837402344,0.9751107692718506,0.8520246148109436,0.8067900538444519,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97955322265625,0.9414512515068054,0.7693077325820923,0.538931131362915,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97955322265625,0.9072860479354858,0.6968050599098206,0.6625741124153137,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794311523437,0.7332327961921692,0.3594645261764526,1.6461433172225952,289.97955322265625,284.95001220703125,302.9980163574219,297.08477783203125,298.7621765136719,297.4110107421875,289.9798889160156,1.0,0.9316829442977904,0.3138652443885803,0.3138652443885803,1.0,1.0,-4.998427867889404,1.2045893669128418,3.7938385009765625,0.0813559666275978,1.0,1.0,0.0,373.1781311035156,384.0,68582.0,0.0,10352.5390625,1.0,278.1499938964844,282.251220703125,300.0848388671875,304.5417785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272324800491333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2722.697998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762040,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795227050781,0.8423647880554199,0.5557434558868408,0.5042422413825989,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795837402344,0.9751107692718506,0.8520246148109436,0.8067900538444519,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97955322265625,0.9414512515068054,0.7693077325820923,0.538931131362915,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97955322265625,0.9072860479354858,0.6968050599098206,0.6625741124153137,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794311523437,0.7332327961921692,0.3594645261764526,1.6461433172225952,289.97955322265625,284.95001220703125,302.9980163574219,297.08477783203125,298.7621765136719,297.4110107421875,289.9798889160156,1.0,0.9316829442977904,0.3138652443885803,0.3138652443885803,1.0,1.0,-4.998427867889404,1.2045893669128418,3.7938385009765625,0.0813559666275978,1.0,1.0,0.0,373.1781311035156,384.0,68582.0,0.0,10352.5390625,1.0,278.1499938964844,282.251220703125,300.0848388671875,304.5417785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272324800491333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2722.697998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762100,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.985107421875,0.8422064185142517,0.5565271377563477,0.5049662590026855,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98516845703125,0.9752411246299744,0.8541238307952881,0.808775782585144,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98516845703125,0.941810131072998,0.771654486656189,0.5405665636062622,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9851379394531,0.9072240591049194,0.6980818510055542,0.6637942790985107,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850158691406,0.7331678867340088,0.3600733578205108,1.6490129232406616,289.98516845703125,284.95001220703125,303.0240478515625,297.0888366699219,298.7642517089844,297.41082763671875,289.9855041503906,1.0,0.933580994606018,0.3129332959651947,0.3129332959651947,1.0,1.0,-5.008593559265137,1.20340895652771,3.805184841156006,0.0778970047831535,1.0,1.0,0.0,374.698974609375,384.0,68617.7265625,0.0,10416.2685546875,1.0,278.1499938964844,282.2533264160156,300.08807373046875,304.54644775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270717859268188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2721.203857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762160,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.990966796875,0.8420552015304565,0.5573151111602783,0.5056937336921692,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.99102783203125,0.9753716588020324,0.8562106490135193,0.8107494711875916,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.99102783203125,0.9421749711036682,0.7740053534507751,0.5422044992446899,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9909973144531,0.9071691632270812,0.6993612051010132,0.6650163531303406,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9908752441406,0.7331048846244812,0.3606789410114288,1.651865839958191,289.9909973144531,284.95001220703125,303.0498046875,297.0944519042969,298.76629638671875,297.41064453125,289.9913635253906,1.0,0.9354747533798218,0.3120182454586029,0.3120182454586029,1.0,1.0,-5.018744945526123,1.2022777795791626,3.81646728515625,0.0744834393262863,1.0,1.0,0.0,376.2138671875,387.0,68657.3203125,0.0,10480.0869140625,1.0,278.1499938964844,282.25567626953125,300.093505859375,304.5535888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269100785255432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2719.70068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762220,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0031433105469,0.8417632579803467,0.5589015483856201,0.5071573853492737,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032043457031,0.9756260514259338,0.8603586554527283,0.8146721720695496,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032043457031,0.9429072737693788,0.7787150144577026,0.5454857349395752,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032043457031,0.9070679545402528,0.7019268274307251,0.6674665212631226,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0030517578125,0.7329792380332947,0.361884206533432,1.6575428247451782,290.0032043457031,284.95001220703125,303.1004943847656,297.110595703125,298.77008056640625,297.4102783203125,290.0035705566406,1.0,0.9392517805099488,0.3101881146430969,0.3101881146430969,1.0,1.0,-5.039000511169434,1.199973702430725,3.839026689529419,0.0676135346293449,1.0,1.0,0.0,379.2423095703125,390.0,68743.8671875,0.0,10608.1982421875,1.0,278.1499938964844,282.2608337402344,300.1090393066406,304.5730895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264256715774536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2715.197998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762280,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0031433105469,0.8417632579803467,0.5589015483856201,0.5071573853492737,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032043457031,0.9756260514259338,0.8603586554527283,0.8146721720695496,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032043457031,0.9429072737693788,0.7787150144577026,0.5454857349395752,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032043457031,0.9070679545402528,0.7019268274307251,0.6674665212631226,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0030517578125,0.7329792380332947,0.361884206533432,1.6575428247451782,290.0032043457031,284.95001220703125,303.1004943847656,297.110595703125,298.77008056640625,297.4102783203125,290.0035705566406,1.0,0.9392517805099488,0.3101881146430969,0.3101881146430969,1.0,1.0,-5.039000511169434,1.199973702430725,3.839026689529419,0.0676135346293449,1.0,1.0,0.0,379.2423095703125,390.0,68743.8671875,0.0,10608.1982421875,1.0,278.1499938964844,282.2608337402344,300.1090393066406,304.5730895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264256715774536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2715.197998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762340,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0159606933594,0.8414849638938904,0.5605018138885498,0.5086327791213989,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0160522460937,0.9758731722831726,0.864477276802063,0.8185665607452393,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0160217285156,0.9436416625976562,0.7834330201148987,0.5487724542617798,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0160217285156,0.9069779515266418,0.7045018672943115,0.6699247360229492,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.015869140625,0.7328551411628723,0.3630837798118591,1.663191795349121,290.0160217285156,284.95001220703125,303.1499938964844,297.1337280273437,298.77349853515625,297.409912109375,290.01641845703125,1.0,0.9430174827575684,0.3083579838275909,0.3083579838275909,1.0,1.0,-5.05920934677124,1.1976077556610107,3.8616015911102295,0.0606800615787506,1.0,1.0,0.0,382.2703552246094,393.0,68840.625,0.0,10737.03515625,1.0,278.1499938964844,282.2665710449219,300.130615234375,304.5992126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256680369377136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2708.15771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762400,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0159606933594,0.8414849638938904,0.5605018138885498,0.5086327791213989,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0160522460937,0.9758731722831726,0.864477276802063,0.8185665607452393,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0160217285156,0.9436416625976562,0.7834330201148987,0.5487724542617798,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0160217285156,0.9069779515266418,0.7045018672943115,0.6699247360229492,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.015869140625,0.7328551411628723,0.3630837798118591,1.663191795349121,290.0160217285156,284.95001220703125,303.1499938964844,297.1337280273437,298.77349853515625,297.409912109375,290.01641845703125,1.0,0.9430174827575684,0.3083579838275909,0.3083579838275909,1.0,1.0,-5.05920934677124,1.1976077556610107,3.8616015911102295,0.0606800615787506,1.0,1.0,0.0,382.2703552246094,393.0,68840.625,0.0,10737.03515625,1.0,278.1499938964844,282.2665710449219,300.130615234375,304.5992126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256680369377136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2708.15771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762460,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0284423828125,0.8412184119224548,0.5621099472045898,0.5101168155670166,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02850341796875,0.9761088490486144,0.8685515522956848,0.822421133518219,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0284729003906,0.944374144077301,0.7881481647491455,0.5520589351654053,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0284729003906,0.9068974256515504,0.7070807814598083,0.672387957572937,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283203125,0.7327304482460022,0.3642728924751282,1.6687971353530884,290.0284729003906,284.95001220703125,303.1925354003906,297.15625,298.77520751953125,297.409423828125,290.0288391113281,1.0,0.946769118309021,0.3065916001796722,0.3065916001796722,1.0,1.0,-5.079344272613525,1.1954327821731567,3.883911609649658,0.053946066647768,1.0,1.0,0.0,385.2966003417969,396.0,68938.7421875,0.0,10866.3955078125,1.0,278.1499938964844,282.2724304199219,300.1532897949219,304.62823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251659870147705,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2703.49365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762520,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0284423828125,0.8412184119224548,0.5621099472045898,0.5101168155670166,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02850341796875,0.9761088490486144,0.8685515522956848,0.822421133518219,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0284729003906,0.944374144077301,0.7881481647491455,0.5520589351654053,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0284729003906,0.9068974256515504,0.7070807814598083,0.672387957572937,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283203125,0.7327304482460022,0.3642728924751282,1.6687971353530884,290.0284729003906,284.95001220703125,303.1925354003906,297.15625,298.77520751953125,297.409423828125,290.0288391113281,1.0,0.946769118309021,0.3065916001796722,0.3065916001796722,1.0,1.0,-5.079344272613525,1.1954327821731567,3.883911609649658,0.053946066647768,1.0,1.0,0.0,385.2966003417969,396.0,68938.7421875,0.0,10866.3955078125,1.0,278.1499938964844,282.2724304199219,300.1532897949219,304.62823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251659870147705,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2703.49365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762580,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0390625,0.8409416675567627,0.5637065768241882,0.5115959644317627,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.03912353515625,0.9763143062591552,0.8725706934928894,0.8262295126914978,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.03912353515625,0.9450778365135192,0.7928405404090881,0.5553339123725891,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0390930175781,0.9068024158477784,0.7096472382545471,0.6748443841934204,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0390014648437,0.7325895428657532,0.3654437363147735,1.6743369102478027,290.03912353515625,284.95001220703125,303.2228698730469,297.1704406738281,298.77398681640625,297.40869140625,290.0394287109375,1.0,0.9504992961883544,0.3048252463340759,0.3048252463340759,1.0,1.0,-5.099312782287598,1.1931757926940918,3.906136751174927,0.0471666380763053,1.0,1.0,0.0,388.3395690917969,399.0,69024.7109375,0.0,10995.990234375,1.0,278.1499938964844,282.27764892578125,300.1697692871094,304.6523742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252410292625427,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2704.1904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762640,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0390625,0.8409416675567627,0.5637065768241882,0.5115959644317627,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.03912353515625,0.9763143062591552,0.8725706934928894,0.8262295126914978,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.03912353515625,0.9450778365135192,0.7928405404090881,0.5553339123725891,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0390930175781,0.9068024158477784,0.7096472382545471,0.6748443841934204,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0390014648437,0.7325895428657532,0.3654437363147735,1.6743369102478027,290.03912353515625,284.95001220703125,303.2228698730469,297.1704406738281,298.77398681640625,297.40869140625,290.0394287109375,1.0,0.9504992961883544,0.3048252463340759,0.3048252463340759,1.0,1.0,-5.099312782287598,1.1931757926940918,3.906136751174927,0.0471666380763053,1.0,1.0,0.0,388.3395690917969,399.0,69024.7109375,0.0,10995.990234375,1.0,278.1499938964844,282.27764892578125,300.1697692871094,304.6523742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252410292625427,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2704.1904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762700,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0436096191406,0.8407943248748779,0.564500629901886,0.5123322606086731,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04364013671875,0.976397693157196,0.8745455145835876,0.8281076550483704,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.04364013671875,0.9454051852226256,0.7951508164405823,0.5569548010826111,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0436096191406,0.9067434668540956,0.7109259366989136,0.6760688424110413,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04351806640625,0.7325080037117004,0.366019606590271,1.6770724058151243,290.04364013671875,284.95001220703125,303.23370361328125,297.174560546875,298.7721862792969,297.4080810546875,290.0439147949219,1.0,0.9523526430130004,0.3039420545101166,0.3039420545101166,1.0,1.0,-5.109194278717041,1.19200336933136,3.917190790176392,0.043757252395153,1.0,1.0,0.0,389.8721618652344,399.0,69062.375,0.0,11060.7041015625,1.0,278.1499938964844,282.2799072265625,300.1751708984375,304.6615600585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825424075126648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2705.890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762760,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0473327636719,0.8406354188919067,0.5652878284454346,0.5130639672279358,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0473937988281,0.9764564037322998,0.876478374004364,0.8299493789672852,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04736328125,0.9456992149353028,0.7974153757095337,0.5585467219352722,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.04736328125,0.906670331954956,0.7121974229812622,0.6772881150245667,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.0472717285156,0.732411801815033,0.3665825426578522,1.6797583103179932,290.04736328125,284.95001220703125,303.2417297363281,297.17681884765625,298.76934814453125,297.4071960449219,290.0476379394531,1.0,0.9541895389556884,0.3030695617198944,0.3030695617198944,1.0,1.0,-5.118932247161865,1.19082510471344,3.928107023239136,0.0403757765889167,1.0,1.0,0.0,391.4143981933594,402.0,69095.015625,0.0,11124.9677734375,1.0,278.1499938964844,282.2818908691406,300.1778564453125,304.6676940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256248235702515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.755615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762820,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05322265625,0.840286135673523,0.5668349266052246,0.5145079493522644,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0532531738281,0.976518213748932,0.8802605271339417,0.8335545063018799,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0532531738281,0.946216344833374,0.8018702268600464,0.5616757273674011,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0532531738281,0.9064865112304688,0.7147130966186523,0.6797062158584595,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531921386719,0.7321828603744507,0.3676753938198089,1.684997797012329,290.0532531738281,284.95001220703125,303.2498474121094,297.1758728027344,298.7616271972656,297.40496826171875,290.0534362792969,1.0,0.9578178524971008,0.3013245761394501,0.3013245761394501,1.0,1.0,-5.138033390045166,1.1883448362350464,3.949688673019409,0.0335761532187461,1.0,1.0,0.0,394.52239990234375,405.0,69149.4609375,0.0,11252.4228515625,1.0,278.1499938964844,282.28521728515625,300.1778869628906,304.6735534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261929750442505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2713.035400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
