time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762880,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05322265625,0.840286135673523,0.5668349266052246,0.5145079493522644,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0532531738281,0.976518213748932,0.8802605271339417,0.8335545063018799,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0532531738281,0.946216344833374,0.8018702268600464,0.5616757273674011,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0532531738281,0.9064865112304688,0.7147130966186523,0.6797062158584595,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531921386719,0.7321828603744507,0.3676753938198089,1.684997797012329,290.0532531738281,284.95001220703125,303.2498474121094,297.1758728027344,298.7616271972656,297.40496826171875,290.0534362792969,1.0,0.9578178524971008,0.3013245761394501,0.3013245761394501,1.0,1.0,-5.138033390045166,1.1883448362350464,3.949688673019409,0.0335761532187461,1.0,1.0,0.0,394.52239990234375,405.0,69149.4609375,0.0,11252.4228515625,1.0,278.1499938964844,282.28521728515625,300.1778869628906,304.6735534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261929750442505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2713.035400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762940,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0569763183594,0.8398953676223755,0.5683348178863525,0.5159153938293457,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0569763183594,0.9765159487724304,0.8839389681816101,0.837063193321228,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0569763183594,0.9466564059257508,0.8062426447868347,0.5647454857826233,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0569763183594,0.906255066394806,0.7171823382377625,0.6820862889289856,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05694580078125,0.7319080829620361,0.3687213063240051,1.690043807029724,290.0569763183594,284.95001220703125,303.2478942871094,297.1681213378906,298.751220703125,297.4022216796875,290.05712890625,1.0,0.9613808393478394,0.2995795905590057,0.2995795905590057,1.0,1.0,-5.156621932983398,1.1856913566589355,3.970930576324463,0.0267236102372407,1.0,1.0,0.0,397.6517028808594,408.0,69189.0703125,0.0,11378.2265625,1.0,278.1499938964844,282.2876281738281,300.1711730957031,304.67144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269467353820801,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2720.041259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763000,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0569763183594,0.8398953676223755,0.5683348178863525,0.5159153938293457,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0569763183594,0.9765159487724304,0.8839389681816101,0.837063193321228,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0569763183594,0.9466564059257508,0.8062426447868347,0.5647454857826233,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0569763183594,0.906255066394806,0.7171823382377625,0.6820862889289856,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05694580078125,0.7319080829620361,0.3687213063240051,1.690043807029724,290.0569763183594,284.95001220703125,303.2478942871094,297.1681213378906,298.751220703125,297.4022216796875,290.05712890625,1.0,0.9613808393478394,0.2995795905590057,0.2995795905590057,1.0,1.0,-5.156621932983398,1.1856913566589355,3.970930576324463,0.0267236102372407,1.0,1.0,0.0,397.6517028808594,408.0,69189.0703125,0.0,11378.2265625,1.0,278.1499938964844,282.2876281738281,300.1711730957031,304.67144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269467353820801,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2720.041259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763060,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05859375,0.839459240436554,0.5697744488716125,0.5172733664512634,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.05859375,0.9764513969421388,0.8875080943107605,0.840471625328064,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.05859375,0.9470250606536864,0.810531735420227,0.5677582025527954,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.05859375,0.9059733748435974,0.7195924520492554,0.6844154000282288,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.05859375,0.7315855026245117,0.3697137236595154,1.6948641538619995,290.05859375,284.95001220703125,303.23663330078125,297.1540222167969,298.7383117675781,297.39898681640625,290.0587158203125,1.0,0.9648677706718444,0.2978635132312774,0.2978635132312774,1.0,1.0,-5.1746320724487305,1.182969331741333,3.9916627407073975,0.0199397671967744,1.0,1.0,0.0,400.794677734375,410.0,69213.890625,0.0,11501.8896484375,1.0,278.1499938964844,282.2891845703125,300.1576538085937,304.661376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278201818466187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2728.1630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763120,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05859375,0.839459240436554,0.5697744488716125,0.5172733664512634,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.05859375,0.9764513969421388,0.8875080943107605,0.840471625328064,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.05859375,0.9470250606536864,0.810531735420227,0.5677582025527954,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.05859375,0.9059733748435974,0.7195924520492554,0.6844154000282288,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.05859375,0.7315855026245117,0.3697137236595154,1.6948641538619995,290.05859375,284.95001220703125,303.23663330078125,297.1540222167969,298.7383117675781,297.39898681640625,290.0587158203125,1.0,0.9648677706718444,0.2978635132312774,0.2978635132312774,1.0,1.0,-5.1746320724487305,1.182969331741333,3.9916627407073975,0.0199397671967744,1.0,1.0,0.0,400.794677734375,410.0,69213.890625,0.0,11501.8896484375,1.0,278.1499938964844,282.2891845703125,300.1576538085937,304.661376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278201818466187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2728.1630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763180,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582580566406,0.8393107056617737,0.5711554288864136,0.5185602307319641,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582580566406,0.9767113924026488,0.8909783363342285,0.8437670469284058,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582580566406,0.9477761387825012,0.8147453665733337,0.5707032680511475,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582580566406,0.906051754951477,0.7219445109367371,0.6866704225540161,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582580566406,0.7314965724945068,0.3706568777561188,1.6993659734725952,290.0582580566406,284.95001220703125,303.2167663574219,297.13409423828125,298.7232971191406,297.3953552246094,290.05828857421875,1.0,0.9680219292640686,0.2961474359035492,0.2961474359035492,1.0,1.0,-5.191860198974609,1.180015206336975,4.011844635009766,0.0131125254556536,1.0,1.0,0.0,403.3460083007813,410.0,69224.109375,0.0,11616.88671875,1.0,278.1499938964844,282.28985595703125,300.1386413574219,304.6446533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288474678993225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2737.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763240,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582580566406,0.8393107056617737,0.5711554288864136,0.5185602307319641,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582580566406,0.9767113924026488,0.8909783363342285,0.8437670469284058,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582580566406,0.9477761387825012,0.8147453665733337,0.5707032680511475,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582580566406,0.906051754951477,0.7219445109367371,0.6866704225540161,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582580566406,0.7314965724945068,0.3706568777561188,1.6993659734725952,290.0582580566406,284.95001220703125,303.2167663574219,297.13409423828125,298.7232971191406,297.3953552246094,290.05828857421875,1.0,0.9680219292640686,0.2961474359035492,0.2961474359035492,1.0,1.0,-5.191860198974609,1.180015206336975,4.011844635009766,0.0131125254556536,1.0,1.0,0.0,403.3460083007813,410.0,69224.109375,0.0,11616.88671875,1.0,278.1499938964844,282.28985595703125,300.1386413574219,304.6446533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288474678993225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2737.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763300,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.05731201171875,0.8395375609397888,0.5718250274658203,0.5191649794578552,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572814941406,0.9771846532821656,0.8926791548728943,0.8453616499900818,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572814941406,0.9485551118850708,0.816825807094574,0.5721418857574463,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572814941406,0.9064653515815736,0.7230995893478394,0.6877573132514954,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05731201171875,0.7317023277282715,0.3711115717887878,1.701439380645752,290.0572814941406,284.95001220703125,303.203857421875,297.1220703125,298.71502685546875,297.3934020996094,290.05731201171875,1.0,0.9693196415901184,0.295289397239685,0.295289397239685,1.0,1.0,-5.20005989074707,1.1784203052520752,4.021639823913574,0.0096836956217885,1.0,1.0,0.0,404.0448913574219,410.0,69223.15625,0.0,11667.2705078125,1.0,278.1499938964844,282.2898254394531,300.127197265625,304.6340026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294163942337036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.013427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763360,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.8398739099502563,0.5724727511405945,0.5197423696517944,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9777794480323792,0.8943445086479187,0.8469146490097046,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9494786262512208,0.8188794255256653,0.5735556483268738,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9070190787315368,0.72423255443573,0.6888152360916138,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557556152344,0.7319979071617126,0.3715493083000183,1.703396558761597,290.05572509765625,284.95001220703125,303.1890563964844,297.1087951660156,298.70623779296875,297.3913269042969,290.0556945800781,1.0,0.9705213308334352,0.2944596707820892,0.2944596707820892,1.0,1.0,-5.207975387573242,1.1768591403961182,4.031116008758545,0.0063488623127341,1.0,1.0,0.0,404.5123291015625,410.0,69217.8828125,0.0,11714.181640625,1.0,278.1499938964844,282.2895202636719,300.1139221191406,304.62109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299693465232849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2748.159912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763420,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05255126953125,0.8406769633293152,0.5737391114234924,0.5208574533462524,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0525207519531,0.979094922542572,0.8975955247879028,0.8499363660812378,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0525207519531,0.9514718055725098,0.8229047656059265,0.5763227939605713,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05255126953125,0.908300757408142,0.7264664173126221,0.6908872127532959,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0525817871094,0.7326905727386475,0.3723925352096557,1.7071123123168943,290.0525207519531,284.95001220703125,303.1541748046875,297.07861328125,298.6891174316406,297.38690185546875,290.0525207519531,1.0,0.9727624654769896,0.2928002178668976,0.2928002178668976,1.0,1.0,-5.223288059234619,1.1735984086990356,4.049689769744873,-0.0003415189567022,1.0,1.0,0.0,405.1565551757813,410.0,69207.9921875,0.0,11802.98046875,1.0,278.1499938964844,282.2889404296875,300.0841064453125,304.5915222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831166684627533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2759.30908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763480,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05255126953125,0.8406769633293152,0.5737391114234924,0.5208574533462524,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0525207519531,0.979094922542572,0.8975955247879028,0.8499363660812378,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0525207519531,0.9514718055725098,0.8229047656059265,0.5763227939605713,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05255126953125,0.908300757408142,0.7264664173126221,0.6908872127532959,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0525817871094,0.7326905727386475,0.3723925352096557,1.7071123123168943,290.0525207519531,284.95001220703125,303.1541748046875,297.07861328125,298.6891174316406,297.38690185546875,290.0525207519531,1.0,0.9727624654769896,0.2928002178668976,0.2928002178668976,1.0,1.0,-5.223288059234619,1.1735984086990356,4.049689769744873,-0.0003415189567022,1.0,1.0,0.0,405.1565551757813,410.0,69207.9921875,0.0,11802.98046875,1.0,278.1499938964844,282.2889404296875,300.0841064453125,304.5915222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831166684627533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2759.30908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763540,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.8415884971618652,0.5749950408935547,0.5219479203224182,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.9804939031600952,0.9007665514945984,0.8528721928596497,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.9535570740699768,0.8268378973007202,0.5790212154388428,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.9097318053245544,0.7286834120750427,0.6929283738136292,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.7334622740745544,0.3732084929943084,1.7106528282165527,290.0511474609375,284.95001220703125,303.1128845214844,297.04400634765625,298.6748962402344,297.38232421875,290.0512084960937,1.0,0.9748668074607848,0.2911407649517059,0.2911407649517059,1.0,1.0,-5.238133430480957,1.1701922416687012,4.067941188812256,-0.0070691620931029,1.0,1.0,0.0,405.5681457519531,410.0,69213.7578125,0.0,11887.611328125,1.0,278.1499938964844,282.2892150878906,300.05035400390625,304.5585021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325252532958984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.965576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763600,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.8415884971618652,0.5749950408935547,0.5219479203224182,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.9804939031600952,0.9007665514945984,0.8528721928596497,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.9535570740699768,0.8268378973007202,0.5790212154388428,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.9097318053245544,0.7286834120750427,0.6929283738136292,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.7334622740745544,0.3732084929943084,1.7106528282165527,290.0511474609375,284.95001220703125,303.1128845214844,297.04400634765625,298.6748962402344,297.38232421875,290.0512084960937,1.0,0.9748668074607848,0.2911407649517059,0.2911407649517059,1.0,1.0,-5.238133430480957,1.1701922416687012,4.067941188812256,-0.0070691620931029,1.0,1.0,0.0,405.5681457519531,410.0,69213.7578125,0.0,11887.611328125,1.0,278.1499938964844,282.2892150878906,300.05035400390625,304.5585021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325252532958984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.965576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763660,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0499267578125,0.8425754308700562,0.5762355923652649,0.5230202674865723,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0499267578125,0.9819298386573792,0.9038448929786682,0.855713963508606,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0499267578125,0.9556801915168762,0.830675482749939,0.5816458463668823,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0499267578125,0.9112703204154968,0.7308777570724487,0.6949433088302612,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0499267578125,0.7342835068702698,0.3739952147006988,1.714031457901001,290.0499267578125,284.95001220703125,303.0658874511719,297.0055236816406,298.6606140136719,297.3777160644531,290.0499267578125,1.0,0.9768586754798888,0.2896113693714142,0.2896113693714142,1.0,1.0,-5.252530574798584,1.1671873331069946,4.085343360900879,-0.0132890362292528,1.0,1.0,0.0,405.8135681152344,410.0,69219.0703125,0.0,11968.7021484375,1.0,278.1499938964844,282.28955078125,300.01226806640625,304.521240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339788317680359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2785.51513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763720,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0499267578125,0.8425754308700562,0.5762355923652649,0.5230202674865723,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0499267578125,0.9819298386573792,0.9038448929786682,0.855713963508606,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0499267578125,0.9556801915168762,0.830675482749939,0.5816458463668823,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0499267578125,0.9112703204154968,0.7308777570724487,0.6949433088302612,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0499267578125,0.7342835068702698,0.3739952147006988,1.714031457901001,290.0499267578125,284.95001220703125,303.0658874511719,297.0055236816406,298.6606140136719,297.3777160644531,290.0499267578125,1.0,0.9768586754798888,0.2896113693714142,0.2896113693714142,1.0,1.0,-5.252530574798584,1.1671873331069946,4.085343360900879,-0.0132890362292528,1.0,1.0,0.0,405.8135681152344,410.0,69219.0703125,0.0,11968.7021484375,1.0,278.1499938964844,282.28955078125,300.01226806640625,304.521240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339788317680359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2785.51513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763780,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.047607421875,0.8435744643211365,0.5774357318878174,0.5240604281425476,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.047607421875,0.9833455681800842,0.906838834285736,0.8584762215614319,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.047607421875,0.9577819108963012,0.834449291229248,0.5842222571372986,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.047607421875,0.912839651107788,0.733029305934906,0.6969214081764221,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0476379394531,0.735109269618988,0.3747505247592926,1.717267990112305,290.047607421875,284.95001220703125,303.0138854980469,296.96356201171875,298.6452331542969,297.3730163574219,290.047607421875,1.0,0.9787755608558656,0.2880819439888,0.2880819439888,1.0,1.0,-5.2665181159973145,1.164073824882507,4.102444648742676,-0.0195179153233766,1.0,1.0,0.0,405.9920043945313,410.0,69216.3828125,0.0,12047.330078125,1.0,278.1499938964844,282.2894287109375,299.9708251953125,304.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355321288108826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2800.001708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763840,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.047607421875,0.8435744643211365,0.5774357318878174,0.5240604281425476,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.047607421875,0.9833455681800842,0.906838834285736,0.8584762215614319,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.047607421875,0.9577819108963012,0.834449291229248,0.5842222571372986,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.047607421875,0.912839651107788,0.733029305934906,0.6969214081764221,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0476379394531,0.735109269618988,0.3747505247592926,1.717267990112305,290.047607421875,284.95001220703125,303.0138854980469,296.96356201171875,298.6452331542969,297.3730163574219,290.047607421875,1.0,0.9787755608558656,0.2880819439888,0.2880819439888,1.0,1.0,-5.2665181159973145,1.164073824882507,4.102444648742676,-0.0195179153233766,1.0,1.0,0.0,405.9920043945313,410.0,69216.3828125,0.0,12047.330078125,1.0,278.1499938964844,282.2894287109375,299.9708251953125,304.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355321288108826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2800.001708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763900,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0461730957031,0.8440721035003662,0.5780231952667236,0.5245702862739563,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0461730957031,0.9840412735939026,0.9083139300346376,0.8598370552062988,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0461730957031,0.9588192105293274,0.8363210558891296,0.5854995250701904,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0461730957031,0.91362726688385,0.7340922951698303,0.697899341583252,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.04620361328125,0.7355197072029114,0.3751196563243866,1.7188490629196167,290.0461730957031,284.95001220703125,302.9862670898437,296.94146728515625,298.6372375488281,297.3706359863281,290.046142578125,1.0,0.9797162413597108,0.2873172163963318,0.2873172163963318,1.0,1.0,-5.273399829864502,1.1624804735183716,4.11091947555542,-0.0226417258381843,1.0,1.0,0.0,406.0714721679688,410.0,69212.9609375,0.0,12086.0859375,1.0,278.1499938964844,282.28924560546875,299.94921875,304.4584350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363606929779053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763960,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0443725585937,0.8445611596107483,0.5785902142524719,0.5250629782676697,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0443420410156,0.9847218990325928,0.9097580313682556,0.8611694574356079,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0443420410156,0.9598413705825806,0.8381738662719727,0.5867633819580078,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0443420410156,0.9144083857536316,0.7351347804069519,0.6988590359687805,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0443725585937,0.7359226942062378,0.3754758238792419,1.720374345779419,290.0443420410156,284.95001220703125,302.9576416015625,296.9186706542969,298.6288452148437,297.3682556152344,290.0443115234375,1.0,0.9806342124938964,0.2865462601184845,0.2865462601184845,1.0,1.0,-5.280127048492432,1.160818099975586,4.119308948516846,-0.0257971622049808,1.0,1.0,0.0,406.1424865722656,410.0,69206.609375,0.0,12123.986328125,1.0,278.1499938964844,282.28887939453125,299.9265441894531,304.4355163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371731638908386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2815.315673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764020,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.04010009765625,0.8455162644386292,0.5796828866004944,0.526013195514679,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400695800781,0.9860432744026184,0.9125866293907166,0.8637794852256775,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400695800781,0.9618430733680724,0.8418452143669128,0.5892671346664429,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.04010009765625,0.9159520268440248,0.7371785640716553,0.700741708278656,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0401306152344,0.7367095351219177,0.3761629164218902,1.7233165502548218,290.04010009765625,284.95001220703125,302.8978576660156,296.8713073730469,298.611572265625,297.3634033203125,290.0400390625,1.0,0.9824267625808716,0.2850043773651123,0.2850043773651123,1.0,1.0,-5.293264389038086,1.157395839691162,4.135868549346924,-0.032130841165781,1.0,1.0,0.0,406.27783203125,410.0,69189.2890625,0.0,12198.236328125,1.0,278.1499938964844,282.2878723144531,299.87945556640625,304.387451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388405442237854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.884521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764080,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.04010009765625,0.8455162644386292,0.5796828866004944,0.526013195514679,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400695800781,0.9860432744026184,0.9125866293907166,0.8637794852256775,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400695800781,0.9618430733680724,0.8418452143669128,0.5892671346664429,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.04010009765625,0.9159520268440248,0.7371785640716553,0.700741708278656,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0401306152344,0.7367095351219177,0.3761629164218902,1.7233165502548218,290.04010009765625,284.95001220703125,302.8978576660156,296.8713073730469,298.611572265625,297.3634033203125,290.0400390625,1.0,0.9824267625808716,0.2850043773651123,0.2850043773651123,1.0,1.0,-5.293264389038086,1.157395839691162,4.135868549346924,-0.032130841165781,1.0,1.0,0.0,406.27783203125,410.0,69189.2890625,0.0,12198.236328125,1.0,278.1499938964844,282.2878723144531,299.87945556640625,304.387451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388405442237854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.884521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764140,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0348815917969,0.8464249968528748,0.5807005763053894,0.5268988013267517,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03485107421875,0.9872995018959044,0.9153125882148744,0.8662952780723572,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03485107421875,0.9637787342071532,0.8454666137695312,0.59173583984375,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0348815917969,0.917451024055481,0.739147424697876,0.7025566697120667,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.034912109375,0.7374590039253235,0.3768053650856018,1.726066827774048,290.0348815917969,284.95001220703125,302.83526611328125,296.8219299316406,298.5935363769531,297.3584899902344,290.0347900390625,1.0,0.9841461181640624,0.2834624648094177,0.2834624648094177,1.0,1.0,-5.305858135223389,1.1538194417953491,4.15203857421875,-0.038491167128086,1.0,1.0,0.0,406.40625,410.0,69164.4140625,0.0,12269.708984375,1.0,278.1499938964844,282.2864074707031,299.830078125,304.33642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405097126960754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2846.47802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764200,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0348815917969,0.8464249968528748,0.5807005763053894,0.5268988013267517,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03485107421875,0.9872995018959044,0.9153125882148744,0.8662952780723572,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03485107421875,0.9637787342071532,0.8454666137695312,0.59173583984375,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0348815917969,0.917451024055481,0.739147424697876,0.7025566697120667,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.034912109375,0.7374590039253235,0.3768053650856018,1.726066827774048,290.0348815917969,284.95001220703125,302.83526611328125,296.8219299316406,298.5935363769531,297.3584899902344,290.0347900390625,1.0,0.9841461181640624,0.2834624648094177,0.2834624648094177,1.0,1.0,-5.305858135223389,1.1538194417953491,4.15203857421875,-0.038491167128086,1.0,1.0,0.0,406.40625,410.0,69164.4140625,0.0,12269.708984375,1.0,278.1499938964844,282.2864074707031,299.830078125,304.33642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405097126960754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2846.47802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764260,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.029052734375,0.847296953201294,0.5816606283187866,0.527734637260437,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290222167969,0.9885023832321168,0.9179623126983644,0.8687411546707153,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290222167969,0.965659499168396,0.8490577340126038,0.5941832065582275,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290222167969,0.9189139008522034,0.7410587668418884,0.7043193578720093,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.7381795048713684,0.3774147033691406,1.728674054145813,290.0290222167969,284.95001220703125,302.7705993652344,296.7710266113281,298.5750732421875,297.35357666015625,290.0289306640625,1.0,0.9858112335205078,0.2820716798305511,0.2820716798305511,1.0,1.0,-5.3180437088012695,1.1507556438446045,4.167287826538086,-0.0442444942891597,1.0,1.0,0.0,406.5328674316406,410.0,69134.4140625,0.0,12339.17578125,1.0,278.1499938964844,282.2846374511719,299.7793884277344,304.2835693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422105312347412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764320,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.029052734375,0.847296953201294,0.5816606283187866,0.527734637260437,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290222167969,0.9885023832321168,0.9179623126983644,0.8687411546707153,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290222167969,0.965659499168396,0.8490577340126038,0.5941832065582275,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290222167969,0.9189139008522034,0.7410587668418884,0.7043193578720093,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.7381795048713684,0.3774147033691406,1.728674054145813,290.0290222167969,284.95001220703125,302.7705993652344,296.7710266113281,298.5750732421875,297.35357666015625,290.0289306640625,1.0,0.9858112335205078,0.2820716798305511,0.2820716798305511,1.0,1.0,-5.3180437088012695,1.1507556438446045,4.167287826538086,-0.0442444942891597,1.0,1.0,0.0,406.5328674316406,410.0,69134.4140625,0.0,12339.17578125,1.0,278.1499938964844,282.2846374511719,299.7793884277344,304.2835693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422105312347412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764380,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225524902344,0.8481231331825256,0.5825502276420593,0.528509259223938,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02252197265625,0.9896462559700012,0.9205203056335448,0.8711028099060059,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.02252197265625,0.96748286485672,0.8526194095611572,0.5966097712516785,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02252197265625,0.9203289151191713,0.7428992986679077,0.7060175538063049,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226135253906,0.7388646602630615,0.3779844641685486,1.7311102151870728,290.02252197265625,284.95001220703125,302.7045288085937,296.7191162109375,298.5563049316406,297.3486328125,290.0224304199219,1.0,0.9874119162559508,0.2806808948516845,0.2806808948516845,1.0,1.0,-5.329744338989258,1.1475776433944702,4.182166576385498,-0.0499997995793819,1.0,1.0,0.0,406.6566467285156,410.0,69099.0546875,0.0,12406.171875,1.0,278.1499938964844,282.28253173828125,299.7275085449219,304.22906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439008593559265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2878.181884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764440,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225524902344,0.8481231331825256,0.5825502276420593,0.528509259223938,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02252197265625,0.9896462559700012,0.9205203056335448,0.8711028099060059,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.02252197265625,0.96748286485672,0.8526194095611572,0.5966097712516785,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02252197265625,0.9203289151191713,0.7428992986679077,0.7060175538063049,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226135253906,0.7388646602630615,0.3779844641685486,1.7311102151870728,290.02252197265625,284.95001220703125,302.7045288085937,296.7191162109375,298.5563049316406,297.3486328125,290.0224304199219,1.0,0.9874119162559508,0.2806808948516845,0.2806808948516845,1.0,1.0,-5.329744338989258,1.1475776433944702,4.182166576385498,-0.0499997995793819,1.0,1.0,0.0,406.6566467285156,410.0,69099.0546875,0.0,12406.171875,1.0,278.1499938964844,282.28253173828125,299.7275085449219,304.22906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439008593559265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2878.181884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764500,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01910400390625,0.8485183119773865,0.5829671025276184,0.5288722515106201,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190734863281,0.9901962876319884,0.921763241291046,0.8722505569458008,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.01910400390625,0.9683744311332704,0.8543922901153564,0.5978173017501831,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01910400390625,0.9210171699523926,0.7437913417816162,0.7068408727645874,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191650390625,0.739193856716156,0.378254234790802,1.7322626113891602,290.01910400390625,284.95001220703125,302.6712341308594,296.69293212890625,298.546875,297.34619140625,290.0189819335937,1.0,0.9881874918937684,0.2799855172634125,0.2799855172634125,1.0,1.0,-5.335409164428711,1.1459378004074097,4.18947172164917,-0.0528858006000518,1.0,1.0,0.0,406.7169494628906,410.0,69079.609375,0.0,12438.7060546875,1.0,278.1499938964844,282.2813720703125,299.7013244628906,304.2013854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447405099868774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,2886.035888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764560,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0155639648437,0.8489011526107788,0.5833650827407837,0.5292187333106995,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0155334472656,0.9907316565513612,0.922981858253479,0.8733759522438049,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0155334472656,0.9692530632019044,0.85616135597229,0.5990220904350281,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0155639648437,0.92169189453125,0.7446641325950623,0.7076465487480164,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.015625,0.7395139336585999,0.3785139918327331,1.733371376991272,290.0155334472656,284.95001220703125,302.6378479003906,296.6666564941406,298.5374450683594,297.3437805175781,290.01544189453125,1.0,0.988946497440338,0.2792919278144836,0.2792919278144836,1.0,1.0,-5.340950012207031,1.1442714929580688,4.196678638458252,-0.0557698830962181,1.0,1.0,0.0,406.7763977050781,410.0,69059.125,0.0,12470.5927734375,1.0,278.1499938964844,282.2801513671875,299.675048828125,304.17352294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455743789672852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.838134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764620,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0082397460937,0.8496342301368713,0.5841099619865417,0.5298669338226318,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0082092285156,0.9917635321617126,0.9253535270690918,0.8755664229393005,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0082092285156,0.9709759950637816,0.8596929311752319,0.6014265418052673,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0082092285156,0.9230055212974548,0.7463577389717102,0.709210216999054,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.00830078125,0.740130603313446,0.3790072202682495,1.7354743480682373,290.0082092285156,284.95001220703125,302.5712280273437,296.6141357421875,298.5186462402344,297.3389892578125,290.0080871582031,1.0,0.9904204607009888,0.2779047787189483,0.2779047787189483,1.0,1.0,-5.351703643798828,1.1408499479293823,4.210853576660156,-0.0615524165332317,1.0,1.0,0.0,406.8922424316406,410.0,69015.75,0.0,12532.654296875,1.0,278.1499938964844,282.277587890625,299.6224670410156,304.1175231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472179770469666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764680,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0082397460937,0.8496342301368713,0.5841099619865417,0.5298669338226318,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0082092285156,0.9917635321617126,0.9253535270690918,0.8755664229393005,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0082092285156,0.9709759950637816,0.8596929311752319,0.6014265418052673,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0082092285156,0.9230055212974548,0.7463577389717102,0.709210216999054,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.00830078125,0.740130603313446,0.3790072202682495,1.7354743480682373,290.0082092285156,284.95001220703125,302.5712280273437,296.6141357421875,298.5186462402344,297.3389892578125,290.0080871582031,1.0,0.9904204607009888,0.2779047787189483,0.2779047787189483,1.0,1.0,-5.351703643798828,1.1408499479293823,4.210853576660156,-0.0615524165332317,1.0,1.0,0.0,406.8922424316406,410.0,69015.75,0.0,12532.654296875,1.0,278.1499938964844,282.277587890625,299.6224670410156,304.1175231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472179770469666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
