time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764740,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0007629394531,0.8503406643867493,0.5848122835159302,0.5304779410362244,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.000732421875,0.9927586913108826,0.9276708960533142,0.8777068257331848,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.000732421875,0.972662091255188,0.8632227182388306,0.6038291454315186,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.000732421875,0.9242896437644958,0.7480078339576721,0.7107338905334473,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008239746094,0.740728497505188,0.3794792890548706,1.7374846935272217,290.000732421875,284.95001220703125,302.5054016113281,296.5620422363281,298.5000305175781,297.3342590332031,290.0006103515625,1.0,0.991858184337616,0.2765176594257355,0.2765176594257355,1.0,1.0,-5.362184047698975,1.1373488903045654,4.22483491897583,-0.0673522800207138,1.0,1.0,0.0,407.0064697265625,410.0,68970.828125,0.0,12593.3837890625,1.0,278.1499938964844,282.27490234375,299.57012939453125,304.0615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488159775733948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2924.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764800,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0007629394531,0.8503406643867493,0.5848122835159302,0.5304779410362244,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.000732421875,0.9927586913108826,0.9276708960533142,0.8777068257331848,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.000732421875,0.972662091255188,0.8632227182388306,0.6038291454315186,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.000732421875,0.9242896437644958,0.7480078339576721,0.7107338905334473,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008239746094,0.740728497505188,0.3794792890548706,1.7374846935272217,290.000732421875,284.95001220703125,302.5054016113281,296.5620422363281,298.5000305175781,297.3342590332031,290.0006103515625,1.0,0.991858184337616,0.2765176594257355,0.2765176594257355,1.0,1.0,-5.362184047698975,1.1373488903045654,4.22483491897583,-0.0673522800207138,1.0,1.0,0.0,407.0064697265625,410.0,68970.828125,0.0,12593.3837890625,1.0,278.1499938964844,282.27490234375,299.57012939453125,304.0615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488159775733948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2924.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764860,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.99334716796875,0.8510048985481262,0.5854355096817017,0.5310202836990356,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9932861328125,0.9937114119529724,0.9299089312553406,0.8797714114189148,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933166503906,0.974328339099884,0.8668066263198853,0.6062608957290649,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933166503906,0.9255275130271912,0.7495773434638977,0.7121841311454773,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.993408203125,0.7413009405136108,0.3799186944961548,1.7393484115600586,289.9933166503906,284.95001220703125,302.44110107421875,296.5108337402344,298.4820861816406,297.329833984375,289.9931945800781,1.0,0.9932403564453124,0.2750512957572937,0.2750512957572937,1.0,1.0,-5.3722662925720215,1.1334069967269895,4.238859176635742,-0.0735027864575386,1.0,1.0,0.0,407.1087341308594,410.0,68924.96875,0.0,12651.9345703125,1.0,278.1499938964844,282.27215576171875,299.51885986328125,304.00634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503654599189758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.69384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764920,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.99334716796875,0.8510048985481262,0.5854355096817017,0.5310202836990356,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9932861328125,0.9937114119529724,0.9299089312553406,0.8797714114189148,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933166503906,0.974328339099884,0.8668066263198853,0.6062608957290649,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933166503906,0.9255275130271912,0.7495773434638977,0.7121841311454773,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.993408203125,0.7413009405136108,0.3799186944961548,1.7393484115600586,289.9933166503906,284.95001220703125,302.44110107421875,296.5108337402344,298.4820861816406,297.329833984375,289.9931945800781,1.0,0.9932403564453124,0.2750512957572937,0.2750512957572937,1.0,1.0,-5.3722662925720215,1.1334069967269895,4.238859176635742,-0.0735027864575386,1.0,1.0,0.0,407.1087341308594,410.0,68924.96875,0.0,12651.9345703125,1.0,278.1499938964844,282.27215576171875,299.51885986328125,304.00634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503654599189758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.69384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764980,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.8516426086425781,0.5860027074813843,0.5315142273902893,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9860534667969,0.9946374893188475,0.9321043491363524,0.8817939162254333,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9860534667969,0.9759863018989564,0.8704628348350525,0.608734667301178,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9860534667969,0.9267367720603944,0.7510902285575867,0.7135829329490662,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98614501953125,0.7418606877326965,0.3803394734859466,1.741126537322998,289.9860534667969,284.95001220703125,302.3790283203125,296.4610900878906,298.4647827148437,297.32574462890625,289.9859313964844,1.0,0.9945900440216064,0.2735849320888519,0.2735849320888519,1.0,1.0,-5.382120609283447,1.1293877363204956,4.252732753753662,-0.0796798318624496,1.0,1.0,0.0,407.20220947265625,410.0,68879.515625,0.0,12709.3056640625,1.0,278.1499938964844,282.2694396972656,299.4686279296875,303.9520874023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518278002738953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2952.3935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765040,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.8516426086425781,0.5860027074813843,0.5315142273902893,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9860534667969,0.9946374893188475,0.9321043491363524,0.8817939162254333,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9860534667969,0.9759863018989564,0.8704628348350525,0.608734667301178,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9860534667969,0.9267367720603944,0.7510902285575867,0.7135829329490662,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98614501953125,0.7418606877326965,0.3803394734859466,1.741126537322998,289.9860534667969,284.95001220703125,302.3790283203125,296.4610900878906,298.4647827148437,297.32574462890625,289.9859313964844,1.0,0.9945900440216064,0.2735849320888519,0.2735849320888519,1.0,1.0,-5.382120609283447,1.1293877363204956,4.252732753753662,-0.0796798318624496,1.0,1.0,0.0,407.20220947265625,410.0,68879.515625,0.0,12709.3056640625,1.0,278.1499938964844,282.2694396972656,299.4686279296875,303.9520874023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518278002738953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2952.3935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765100,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9826354980469,0.8519469499588013,0.5862565636634827,0.5317343473434448,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9825744628906,0.9950883388519288,0.9331762194633484,0.8827812075614929,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.98260498046875,0.976816713809967,0.8723282217979431,0.6099970936775208,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98260498046875,0.9273256063461304,0.7518160343170166,0.7142534255981445,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.982666015625,0.7421342134475708,0.3805404305458069,1.7419720888137815,289.98260498046875,284.95001220703125,302.3490600585937,296.4368591308594,298.4565734863281,297.3238525390625,289.98248291015625,1.0,0.995248019695282,0.2728517353534698,0.2728517353534698,1.0,1.0,-5.386931419372559,1.1273459196090698,4.259585380554199,-0.0827742889523506,1.0,1.0,0.0,407.2435302734375,410.0,68857.4453125,0.0,12737.341796875,1.0,278.1499938964844,282.26812744140625,299.4443359375,303.92578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525382876396179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765160,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9792175292969,0.8522463440895081,0.5865011811256409,0.5319459438323975,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97918701171875,0.995533525943756,0.9342392683029176,0.8837606310844421,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97918701171875,0.9776433706283568,0.874203622341156,0.6112676858901978,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97918701171875,0.9279087781906128,0.7525323629379272,0.7149146795272827,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9792785644531,0.7424055337905884,0.3807384073734283,1.7428042888641355,289.97918701171875,284.95001220703125,302.3199157714844,296.4132080078125,298.448486328125,297.322021484375,289.97906494140625,1.0,0.9959002733230592,0.2722407281398773,0.2722407281398773,1.0,1.0,-5.391703605651856,1.1257892847061155,4.265914440155029,-0.0853749066591262,1.0,1.0,0.0,407.2840881347656,410.0,68835.625,0.0,12765.185546875,1.0,278.1499938964844,282.2668151855469,299.4203491210937,303.8997802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532131910324097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.7705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2965.375244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765220,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97283935546875,0.8528146743774414,0.5869356989860535,0.5323190093040466,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728088378906,0.9963939785957336,0.936298370361328,0.8856589198112488,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728088378906,0.9792885780334472,0.8780055046081543,0.6138473153114319,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728088378906,0.9290400743484496,0.7539063692092896,0.7161814570426941,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728698730469,0.7429335117340088,0.3811162710189819,1.7443870306015017,289.9728088378906,284.95001220703125,302.2645263671875,296.3677062988281,298.433349609375,297.318603515625,289.9726867675781,1.0,0.99716979265213,0.2710186839103699,0.2710186839103699,1.0,1.0,-5.400998592376709,1.1226727962493896,4.27832555770874,-0.0905225649476051,1.0,1.0,0.0,407.3579406738281,410.0,68794.1171875,0.0,12819.4921875,1.0,278.1499938964844,282.2643127441406,299.37469482421875,303.85015869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545235395431519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2977.65625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765280,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97283935546875,0.8528146743774414,0.5869356989860535,0.5323190093040466,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728088378906,0.9963939785957336,0.936298370361328,0.8856589198112488,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728088378906,0.9792885780334472,0.8780055046081543,0.6138473153114319,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728088378906,0.9290400743484496,0.7539063692092896,0.7161814570426941,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728698730469,0.7429335117340088,0.3811162710189819,1.7443870306015017,289.9728088378906,284.95001220703125,302.2645263671875,296.3677062988281,298.433349609375,297.318603515625,289.9726867675781,1.0,0.99716979265213,0.2710186839103699,0.2710186839103699,1.0,1.0,-5.400998592376709,1.1226727962493896,4.27832555770874,-0.0905225649476051,1.0,1.0,0.0,407.3579406738281,410.0,68794.1171875,0.0,12819.4921875,1.0,278.1499938964844,282.2643127441406,299.37469482421875,303.85015869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545235395431519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2977.65625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765340,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.96697998046875,0.8533585071563721,0.5873252749443054,0.5326512455940247,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9669494628906,0.9972248673439026,0.9382964968681335,0.887501060962677,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9669494628906,0.9809166193008424,0.8818551301956177,0.6164601445198059,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.96697998046875,0.9301419854164124,0.7552311420440674,0.7174015045166016,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.967041015625,0.7434502243995667,0.3814799785614013,1.745905876159668,289.9669494628906,284.95001220703125,302.2135314941406,296.3251037597656,298.4193115234375,297.3153686523437,289.96685791015625,1.0,0.9984099268913268,0.2697966694831848,0.2697966694831848,1.0,1.0,-5.41008186340332,1.1194981336593628,4.290583610534668,-0.0956801250576973,1.0,1.0,0.0,407.4262390136719,410.0,68755.625,0.0,12872.6953125,1.0,278.1499938964844,282.26202392578125,299.3316650390625,303.8032531738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557131886482239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.807861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765400,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.96697998046875,0.8533585071563721,0.5873252749443054,0.5326512455940247,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9669494628906,0.9972248673439026,0.9382964968681335,0.887501060962677,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9669494628906,0.9809166193008424,0.8818551301956177,0.6164601445198059,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.96697998046875,0.9301419854164124,0.7552311420440674,0.7174015045166016,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.967041015625,0.7434502243995667,0.3814799785614013,1.745905876159668,289.9669494628906,284.95001220703125,302.2135314941406,296.3251037597656,298.4193115234375,297.3153686523437,289.96685791015625,1.0,0.9984099268913268,0.2697966694831848,0.2697966694831848,1.0,1.0,-5.41008186340332,1.1194981336593628,4.290583610534668,-0.0956801250576973,1.0,1.0,0.0,407.4262390136719,410.0,68755.625,0.0,12872.6953125,1.0,278.1499938964844,282.26202392578125,299.3316650390625,303.8032531738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557131886482239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.807861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765460,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617614746094,0.8539957404136658,0.5876716375350952,0.5329373478889465,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.9981256127357484,0.9402360320091248,0.8892677426338196,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.9826499819755554,0.8857594132423401,0.6191045045852661,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.9313685894012452,0.7565073370933533,0.7185684442520142,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617919921875,0.7440539002418518,0.3818312883377075,1.74733304977417,289.96173095703125,284.95001220703125,302.16766357421875,296.2858581542969,298.4065856933594,297.3124084472656,289.9616394042969,1.0,0.9996058344841005,0.2684850096702575,0.2684850096702575,1.0,1.0,-5.418830394744873,1.1158591508865356,4.302970886230469,-0.101222924888134,1.0,1.0,0.0,407.2927551269531,410.0,68720.4140625,0.0,12922.369140625,1.0,278.1499938964844,282.2598876953125,299.2918395996094,303.7596740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567715287208557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.730224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765520,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617614746094,0.8539957404136658,0.5876716375350952,0.5329373478889465,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.9981256127357484,0.9402360320091248,0.8892677426338196,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.9826499819755554,0.8857594132423401,0.6191045045852661,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.9313685894012452,0.7565073370933533,0.7185684442520142,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617919921875,0.7440539002418518,0.3818312883377075,1.74733304977417,289.96173095703125,284.95001220703125,302.16766357421875,296.2858581542969,298.4065856933594,297.3124084472656,289.9616394042969,1.0,0.9996058344841005,0.2684850096702575,0.2684850096702575,1.0,1.0,-5.418830394744873,1.1158591508865356,4.302970886230469,-0.101222924888134,1.0,1.0,0.0,407.2927551269531,410.0,68720.4140625,0.0,12922.369140625,1.0,278.1499938964844,282.2598876953125,299.2918395996094,303.7596740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567715287208557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.730224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765580,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564514160156,0.8553956747055054,0.587979257106781,0.5331445336341858,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564208984375,0.9990000128746032,0.942173957824707,0.8899050951004028,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564208984375,0.9851514101028442,0.8897063136100769,0.6217432618141174,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564208984375,0.9335935115814208,0.7577390670776367,0.7196474671363831,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564819335937,0.7452986240386963,0.3821691870689392,1.74847674369812,289.9564208984375,284.95001220703125,302.1276550292969,296.25048828125,298.3952941894531,297.30975341796875,289.9563293457031,1.0,1.0,0.2671733796596527,0.2671733796596527,1.0,1.0,-5.425823211669922,1.1117897033691406,4.314033508300781,-0.1067474037408828,1.0,1.0,0.0,405.809814453125,410.0,68681.25,0.0,12949.029296875,1.0,278.1499938964844,282.2575988769531,299.2553100585937,303.7191162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576449155807495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.91943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765640,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564514160156,0.8553956747055054,0.587979257106781,0.5331445336341858,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564208984375,0.9990000128746032,0.942173957824707,0.8899050951004028,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564208984375,0.9851514101028442,0.8897063136100769,0.6217432618141174,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564208984375,0.9335935115814208,0.7577390670776367,0.7196474671363831,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564819335937,0.7452986240386963,0.3821691870689392,1.74847674369812,289.9564208984375,284.95001220703125,302.1276550292969,296.25048828125,298.3952941894531,297.30975341796875,289.9563293457031,1.0,1.0,0.2671733796596527,0.2671733796596527,1.0,1.0,-5.425823211669922,1.1117897033691406,4.314033508300781,-0.1067474037408828,1.0,1.0,0.0,405.809814453125,410.0,68681.25,0.0,12949.029296875,1.0,278.1499938964844,282.2575988769531,299.2553100585937,303.7191162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576449155807495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.91943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765700,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9535827636719,0.8560075163841248,0.5881137847900391,0.5332372784614563,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9535522460937,0.9990000128746032,0.9431853890419006,0.8894182443618774,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9535522460937,0.9863009452819824,0.8916959762573242,0.623078465461731,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9535827636719,0.9345882534980774,0.7583332657814026,0.7201735377311707,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95361328125,0.7458510398864746,0.38233083486557,1.7490448951721191,289.9535522460937,284.95001220703125,302.1100769042969,296.23443603515625,298.3904113769531,297.3086853027344,289.9534606933594,1.0,1.0,0.2665175497531891,0.2665175497531891,1.0,1.0,-5.428225994110107,1.1094987392425537,4.318727016448975,-0.1095185056328773,1.0,1.0,0.0,405.1268310546875,410.0,68658.4921875,0.0,12956.818359375,1.0,278.1499938964844,282.2562255859375,299.2386779785156,303.7002258300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580157160758972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3010.396240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765760,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9507141113281,0.8565787672996521,0.5882292985916138,0.5333152413368225,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95068359375,0.9990000128746032,0.9442638754844666,0.8884445428848267,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.95068359375,0.9874092936515808,0.8937049508094788,0.6244284510612488,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9507141113281,0.935529351234436,0.7589064240455627,0.7206820845603943,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9507751464844,0.74637371301651,0.382487028837204,1.749597430229187,289.9507141113281,284.95001220703125,302.09423828125,296.219482421875,298.3862609863281,297.3079528808594,289.9505920410156,1.0,1.0,0.2659057080745697,0.2659057080745697,1.0,1.0,-5.429938793182373,1.1072273254394531,4.32271146774292,-0.1121250689029693,1.0,1.0,0.0,404.4488525390625,410.0,68634.453125,0.0,12960.7900390625,1.0,278.1499938964844,282.2548217773437,299.2235412597656,303.6828308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583644032478333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3013.666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765820,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9455261230469,0.8575759530067444,0.58842933177948,0.5334499478340149,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.94549560546875,0.9990000128746032,0.946533501148224,0.8858038187026978,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.94549560546875,0.9894705414772034,0.8977732062339783,0.6271669864654541,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.94549560546875,0.937218964099884,0.7600171566009521,0.7216728925704956,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.945556640625,0.7473078370094299,0.3827949166297912,1.7507145404815674,289.94549560546875,284.95001220703125,302.068115234375,296.1933288574219,298.3795166015625,297.3070678710937,289.9454040527344,1.0,1.0,0.2646820247173309,0.2646820247173309,1.0,1.0,-5.432883739471436,1.1025956869125366,4.330287933349609,-0.1173473000526428,1.0,1.0,0.0,403.2709045410156,410.0,68588.9453125,0.0,12966.7626953125,1.0,278.1499938964844,282.2520751953125,299.1963806152344,303.65118408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588865399360657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3018.562744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765880,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9455261230469,0.8575759530067444,0.58842933177948,0.5334499478340149,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.94549560546875,0.9990000128746032,0.946533501148224,0.8858038187026978,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.94549560546875,0.9894705414772034,0.8977732062339783,0.6271669864654541,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.94549560546875,0.937218964099884,0.7600171566009521,0.7216728925704956,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.945556640625,0.7473078370094299,0.3827949166297912,1.7507145404815674,289.94549560546875,284.95001220703125,302.068115234375,296.1933288574219,298.3795166015625,297.3070678710937,289.9454040527344,1.0,1.0,0.2646820247173309,0.2646820247173309,1.0,1.0,-5.432883739471436,1.1025956869125366,4.330287933349609,-0.1173473000526428,1.0,1.0,0.0,403.2709045410156,410.0,68588.9453125,0.0,12966.7626953125,1.0,278.1499938964844,282.2520751953125,299.1963806152344,303.65118408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588865399360657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3018.562744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765940,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418029785156,0.8585116267204285,0.5885958671569824,0.5335555076599121,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418029785156,0.9990000128746032,0.9489555954933168,0.8830389380455017,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418029785156,0.991482436656952,0.9020366072654724,0.6300194263458252,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418029785156,0.9388229846954346,0.7610872983932495,0.7226266860961914,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418334960937,0.7482059597969055,0.3831060230731964,1.751848220825195,289.9418029785156,284.95001220703125,302.04998779296875,296.1724853515625,298.3756103515625,297.3073425292969,289.9417419433594,1.0,1.0,0.2634583413600921,0.2634583413600921,1.0,1.0,-5.435640811920166,1.097922444343567,4.337718486785889,-0.1225805580615997,1.0,1.0,0.0,402.1609191894531,410.0,68552.2890625,0.0,12972.5556640625,1.0,278.1499938964844,282.2498474121094,299.1745910644531,303.6251525878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592159152030945,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.6513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766000,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418029785156,0.8585116267204285,0.5885958671569824,0.5335555076599121,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418029785156,0.9990000128746032,0.9489555954933168,0.8830389380455017,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418029785156,0.991482436656952,0.9020366072654724,0.6300194263458252,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418029785156,0.9388229846954346,0.7610872983932495,0.7226266860961914,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418334960937,0.7482059597969055,0.3831060230731964,1.751848220825195,289.9418029785156,284.95001220703125,302.04998779296875,296.1724853515625,298.3756103515625,297.3073425292969,289.9417419433594,1.0,1.0,0.2634583413600921,0.2634583413600921,1.0,1.0,-5.435640811920166,1.097922444343567,4.337718486785889,-0.1225805580615997,1.0,1.0,0.0,402.1609191894531,410.0,68552.2890625,0.0,12972.5556640625,1.0,278.1499938964844,282.2498474121094,299.1745910644531,303.6251525878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592159152030945,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.6513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766060,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393005371094,0.8594571352005005,0.5887380242347717,0.5336366891860962,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393005371094,0.9990000128746032,0.9514853954315186,0.8802210092544556,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393005371094,0.9935075640678406,0.9064642786979676,0.6329876780509949,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393005371094,0.9404315948486328,0.7621256709098816,0.723548173904419,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393310546875,0.7491280436515808,0.3834260106086731,1.7530107498168943,289.9393005371094,284.95001220703125,302.0382995605469,296.1548156738281,298.37371826171875,297.3084716796875,289.93927001953125,1.0,1.0,0.2624090313911438,0.2624090313911438,1.0,1.0,-5.4384355545043945,1.0939894914627075,4.344446182250977,-0.1270453184843063,1.0,1.0,0.0,401.0363159179688,410.0,68522.0703125,0.0,12978.4326171875,1.0,278.1499938964844,282.2480163574219,299.156494140625,303.6036682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595044016838074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3024.357177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766120,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393005371094,0.8594571352005005,0.5887380242347717,0.5336366891860962,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393005371094,0.9990000128746032,0.9514853954315186,0.8802210092544556,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393005371094,0.9935075640678406,0.9064642786979676,0.6329876780509949,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393005371094,0.9404315948486328,0.7621256709098816,0.723548173904419,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393310546875,0.7491280436515808,0.3834260106086731,1.7530107498168943,289.9393005371094,284.95001220703125,302.0382995605469,296.1548156738281,298.37371826171875,297.3084716796875,289.93927001953125,1.0,1.0,0.2624090313911438,0.2624090313911438,1.0,1.0,-5.4384355545043945,1.0939894914627075,4.344446182250977,-0.1270453184843063,1.0,1.0,0.0,401.0363159179688,410.0,68522.0703125,0.0,12978.4326171875,1.0,278.1499938964844,282.2480163574219,299.156494140625,303.6036682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595044016838074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3024.357177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766180,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.8604087233543396,0.5888464450836182,0.5336872935295105,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.9990000128746032,0.9541000127792358,0.8773521780967712,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.9955365657806396,0.9110332131385804,0.6360615491867065,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.9420389533042908,0.7631204128265381,0.7244282960891724,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.93756103515625,0.7500752806663513,0.3837553262710571,1.754212498664856,289.9375305175781,284.95001220703125,302.0307006835937,296.1377868652344,298.37322998046875,297.31011962890625,289.9375,1.0,1.0,0.2613597214221954,0.2613597214221954,1.0,1.0,-5.441256046295166,1.0900851488113403,4.351171016693115,-0.1314142644405365,1.0,1.0,0.0,399.9006652832031,410.0,68494.5703125,0.0,12984.361328125,1.0,278.1499938964844,282.2463684082031,299.13970947265625,303.58447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598949909210205,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.020263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766240,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.8604087233543396,0.5888464450836182,0.5336872935295105,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.9990000128746032,0.9541000127792358,0.8773521780967712,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.9955365657806396,0.9110332131385804,0.6360615491867065,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.9420389533042908,0.7631204128265381,0.7244282960891724,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.93756103515625,0.7500752806663513,0.3837553262710571,1.754212498664856,289.9375305175781,284.95001220703125,302.0307006835937,296.1377868652344,298.37322998046875,297.31011962890625,289.9375,1.0,1.0,0.2613597214221954,0.2613597214221954,1.0,1.0,-5.441256046295166,1.0900851488113403,4.351171016693115,-0.1314142644405365,1.0,1.0,0.0,399.9006652832031,410.0,68494.5703125,0.0,12984.361328125,1.0,278.1499938964844,282.2463684082031,299.13970947265625,303.58447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598949909210205,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.020263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766300,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.936767578125,0.8608856797218323,0.5888920426368713,0.533704936504364,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.936767578125,0.9990000128746032,0.9554225206375122,0.8759086728096008,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.936767578125,0.996541440486908,0.9133478403091432,0.6376199126243591,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.936767578125,0.9428405165672302,0.7636067867279053,0.7248581647872925,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9367980957031,0.7505547404289246,0.3839216232299804,1.7548210620880127,289.936767578125,284.95001220703125,302.0283508300781,296.1295166015625,298.3732604980469,297.31103515625,289.9367370605469,1.0,1.0,0.2608350813388824,0.2608350813388824,1.0,1.0,-5.4426703453063965,1.0881339311599731,4.354536533355713,-0.1335954219102859,1.0,1.0,0.0,399.3308410644531,410.0,68481.375,0.0,12987.3291015625,1.0,278.1499938964844,282.2455749511719,299.1314697265625,303.5751342773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600921034812927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3029.86865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766360,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9361572265625,0.8613494634628296,0.5889288187026978,0.533715546131134,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9361572265625,0.9990000128746032,0.9567522406578064,0.8744984269142151,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9361572265625,0.9975327849388124,0.9156991243362428,0.6392032504081726,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9361572265625,0.9436231255531312,0.7640820145606995,0.7252783179283142,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9361877441406,0.7510278224945068,0.384088933467865,1.755437970161438,289.9361572265625,284.95001220703125,302.02685546875,296.1213684082031,298.3736267089844,297.31201171875,289.9361267089844,1.0,1.0,0.2603212594985962,0.2603212594985962,1.0,1.0,-5.444045066833496,1.086218237876892,4.3578267097473145,-0.1357499063014984,1.0,1.0,0.0,398.7733154296875,410.0,68468.6875,0.0,12990.41796875,1.0,278.1499938964844,282.24481201171875,299.1233825683594,303.5660095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602938055992126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.7607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766420,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.93524169921875,0.8621385097503662,0.588969349861145,0.5337152481079102,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.93524169921875,0.9990000128746032,0.9593913555145264,0.872079610824585,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.93524169921875,0.9990000128746032,0.9206182956695556,0.6419820785522461,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93524169921875,0.9450077414512634,0.764991044998169,0.7260886430740356,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93524169921875,0.7518731951713562,0.3844251930713653,1.756717562675476,289.93524169921875,284.95001220703125,302.0263977050781,296.10552978515625,298.3753662109375,297.3143310546875,289.93524169921875,1.0,1.0,0.2592936754226684,0.2592936754226684,1.0,1.0,-5.44638204574585,1.0823014974594116,4.364080905914307,-0.1401861011981964,1.0,1.0,0.0,397.8074645996094,410.0,68443.8515625,0.0,12996.5888671875,1.0,278.1499938964844,282.24334716796875,299.107666015625,303.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607047200202942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.614501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766480,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.93524169921875,0.8621385097503662,0.588969349861145,0.5337152481079102,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.93524169921875,0.9990000128746032,0.9593913555145264,0.872079610824585,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.93524169921875,0.9990000128746032,0.9206182956695556,0.6419820785522461,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93524169921875,0.9450077414512634,0.764991044998169,0.7260886430740356,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93524169921875,0.7518731951713562,0.3844251930713653,1.756717562675476,289.93524169921875,284.95001220703125,302.0263977050781,296.10552978515625,298.3753662109375,297.3143310546875,289.93524169921875,1.0,1.0,0.2592936754226684,0.2592936754226684,1.0,1.0,-5.44638204574585,1.0823014974594116,4.364080905914307,-0.1401861011981964,1.0,1.0,0.0,397.8074645996094,410.0,68443.8515625,0.0,12996.5888671875,1.0,278.1499938964844,282.24334716796875,299.107666015625,303.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607047200202942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.614501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766540,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344177246094,0.8627276420593262,0.5889936089515686,0.5337126851081848,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344177246094,0.9990000128746032,0.9620038270950316,0.8702781200408936,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344177246094,0.9990000128746032,0.9256743788719176,0.6426022052764893,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344177246094,0.9461352825164796,0.7658801674842834,0.7268933057785034,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344482421875,0.7525585293769836,0.3847602605819702,1.758051872253418,289.9344177246094,284.95001220703125,302.0289611816406,296.0902709960937,298.3778381347656,297.3168334960937,289.9344177246094,1.0,1.0,0.2582660615444183,0.2582660615444183,1.0,1.0,-5.448222637176514,1.0782753229141235,4.3699469566345215,-0.1447450518608093,1.0,1.0,0.0,397.085693359375,410.0,68418.2578125,0.0,12999.0380859375,1.0,278.1499938964844,282.2418212890625,299.0922241210937,303.5309143066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610839247703552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3039.17138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
