time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17766600,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344177246094,0.8627276420593262,0.5889936089515686,0.5337126851081848,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344177246094,0.9990000128746032,0.9620038270950316,0.8702781200408936,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344177246094,0.9990000128746032,0.9256743788719176,0.6426022052764893,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344177246094,0.9461352825164796,0.7658801674842834,0.7268933057785034,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344482421875,0.7525585293769836,0.3847602605819702,1.758051872253418,289.9344177246094,284.95001220703125,302.0289611816406,296.0902709960937,298.3778381347656,297.3168334960937,289.9344177246094,1.0,1.0,0.2582660615444183,0.2582660615444183,1.0,1.0,-5.448222637176514,1.0782753229141235,4.3699469566345215,-0.1447450518608093,1.0,1.0,0.0,397.085693359375,410.0,68418.2578125,0.0,12999.0380859375,1.0,278.1499938964844,282.2418212890625,299.0922241210937,303.5309143066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610839247703552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3039.17138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766660,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.8630138635635376,0.5889784097671509,0.5336908102035522,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.9990000128746032,0.9644946455955504,0.869371771812439,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.9990000128746032,0.9311861395835876,0.64211505651474,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.9468818306922911,0.7667197585105896,0.7276685833930969,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.7530074715614319,0.3850968778133392,1.7594687938690186,289.9339904785156,284.95001220703125,302.0342102050781,296.0755310058594,298.3819580078125,297.320068359375,289.9339904785156,1.0,1.0,0.2573053538799286,0.2573053538799286,1.0,1.0,-5.44919490814209,1.074341058731079,4.374853610992432,-0.1493628770112991,1.0,1.0,0.0,396.6887817382813,410.0,68393.0625,0.0,13001.0009765625,1.0,278.1499938964844,282.24029541015625,299.0774841308594,303.51416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614621162414551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.71826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766720,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.8630138635635376,0.5889784097671509,0.5336908102035522,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.9990000128746032,0.9644946455955504,0.869371771812439,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.9990000128746032,0.9311861395835876,0.64211505651474,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.9468818306922911,0.7667197585105896,0.7276685833930969,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.7530074715614319,0.3850968778133392,1.7594687938690186,289.9339904785156,284.95001220703125,302.0342102050781,296.0755310058594,298.3819580078125,297.320068359375,289.9339904785156,1.0,1.0,0.2573053538799286,0.2573053538799286,1.0,1.0,-5.44919490814209,1.074341058731079,4.374853610992432,-0.1493628770112991,1.0,1.0,0.0,396.6887817382813,410.0,68393.0625,0.0,13001.0009765625,1.0,278.1499938964844,282.24029541015625,299.0774841308594,303.51416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614621162414551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.71826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766780,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.8632553219795227,0.5889343023300171,0.5336437821388245,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.9990000128746032,0.9669127464294434,0.8685619831085205,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.9990000128746032,0.9370037913322448,0.641516923904419,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.9475702047348022,0.767520546913147,0.7284083962440491,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.7534356713294983,0.3854414522647857,1.7609245777130127,289.9339904785156,284.95001220703125,302.0417785644531,296.061279296875,298.3869323730469,297.32373046875,289.9339904785156,1.0,1.0,0.2563446462154388,0.2563446462154388,1.0,1.0,-5.4500837326049805,1.0704007148742676,4.379682540893555,-0.1540493667125702,1.0,1.0,0.0,396.3237609863281,410.0,68370.046875,0.0,13002.869140625,1.0,278.1499938964844,282.2389221191406,299.0632019042969,303.4980163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618307113647461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3046.17578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766840,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.8632553219795227,0.5889343023300171,0.5336437821388245,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.9990000128746032,0.9669127464294434,0.8685619831085205,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.9990000128746032,0.9370037913322448,0.641516923904419,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.9475702047348022,0.767520546913147,0.7284083962440491,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.7534356713294983,0.3854414522647857,1.7609245777130127,289.9339904785156,284.95001220703125,302.0417785644531,296.061279296875,298.3869323730469,297.32373046875,289.9339904785156,1.0,1.0,0.2563446462154388,0.2563446462154388,1.0,1.0,-5.4500837326049805,1.0704007148742676,4.379682540893555,-0.1540493667125702,1.0,1.0,0.0,396.3237609863281,410.0,68370.046875,0.0,13002.869140625,1.0,278.1499938964844,282.2389221191406,299.0632019042969,303.4980163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618307113647461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3046.17578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766900,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.8633738160133362,0.5889075398445129,0.5336158275604248,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.9990000128746032,0.9681116342544556,0.8681572079658508,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.9990000128746032,0.9399609565734864,0.6412179470062256,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.947910726070404,0.7679144144058228,0.728771984577179,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.7536509037017822,0.3856154382228851,1.7616592645645142,289.93408203125,284.95001220703125,302.0463562011719,296.0543518066406,298.3895874023437,297.3256225585937,289.93408203125,1.0,1.0,0.2558642923831939,0.2558642923831939,1.0,1.0,-5.450524806976318,1.0684305429458618,4.382094383239746,-0.156377762556076,1.0,1.0,0.0,396.14251708984375,410.0,68358.9140625,0.0,13003.79296875,1.0,278.1499938964844,282.2382507324219,299.0561828613281,303.4900817871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620052933692932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3047.813232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766960,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9342346191406,0.8634889721870422,0.5888726711273193,0.5335803031921387,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9342346191406,0.9990000128746032,0.969297468662262,0.8677504062652588,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9342346191406,0.9990000128746032,0.9430038928985596,0.6409175395965576,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9342346191406,0.9482461810112,0.7682963609695435,0.729124128818512,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9342346191406,0.753868818283081,0.3857925534248352,1.7624074220657349,289.9342346191406,284.95001220703125,302.0513610839844,296.04754638671875,298.3924560546875,297.32763671875,289.93426513671875,1.0,1.0,0.2553751170635223,0.2553751170635223,1.0,1.0,-5.450955390930176,1.0664210319519043,4.384534358978272,-0.1586807519197464,1.0,1.0,0.0,395.9654541015625,410.0,68348.0234375,0.0,13004.6953125,1.0,278.1499938964844,282.23760986328125,299.0493469238281,303.4823913574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621830940246582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.48095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767020,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.93438720703125,0.8637274503707886,0.5887928009033203,0.533498227596283,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93438720703125,0.9990000128746032,0.9716677665710448,0.866895318031311,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.93438720703125,0.9990000128746032,0.94928640127182,0.6402859091758728,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93438720703125,0.94892418384552,0.7690434455871582,0.7298105955123901,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.93438720703125,0.7543205618858337,0.386153906583786,1.7639297246932983,289.93438720703125,284.95001220703125,302.0625305175781,296.0342102050781,298.3981628417969,297.3320617675781,289.93438720703125,1.0,1.0,0.2543967366218567,0.2543967366218567,1.0,1.0,-5.45172929763794,1.0623681545257568,4.389360904693604,-0.1626474410295486,1.0,1.0,0.0,395.6463623046875,410.0,68323.3671875,0.0,13006.31640625,1.0,278.1499938964844,282.23614501953125,299.03594970703125,303.4671630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625239729881287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3052.6787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767080,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.93438720703125,0.8637274503707886,0.5887928009033203,0.533498227596283,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93438720703125,0.9990000128746032,0.9716677665710448,0.866895318031311,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.93438720703125,0.9990000128746032,0.94928640127182,0.6402859091758728,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93438720703125,0.94892418384552,0.7690434455871582,0.7298105955123901,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.93438720703125,0.7543205618858337,0.386153906583786,1.7639297246932983,289.93438720703125,284.95001220703125,302.0625305175781,296.0342102050781,298.3981628417969,297.3320617675781,289.93438720703125,1.0,1.0,0.2543967366218567,0.2543967366218567,1.0,1.0,-5.45172929763794,1.0623681545257568,4.389360904693604,-0.1626474410295486,1.0,1.0,0.0,395.6463623046875,410.0,68323.3671875,0.0,13006.31640625,1.0,278.1499938964844,282.23614501953125,299.03594970703125,303.4671630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625239729881287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3052.6787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767140,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344787597656,0.8639549612998962,0.5886828303337097,0.5333907604217529,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344787597656,0.9990000128746032,0.9740102291107178,0.8660334944725037,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344787597656,0.9990000128746032,0.9558192491531372,0.6396493911743164,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344787597656,0.9495851993560792,0.7697485685348511,0.7304592132568359,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344787597656,0.7547791600227356,0.3865206837654114,1.7654811143875122,289.9344787597656,284.95001220703125,302.07501220703125,296.0213317871094,298.4040222167969,297.3366394042969,289.9344787597656,1.0,1.0,0.2534183859825134,0.2534183859825134,1.0,1.0,-5.452448844909668,1.0582994222640991,4.3941497802734375,-0.1663148254156112,1.0,1.0,0.0,395.3487854003906,410.0,68297.8828125,0.0,13007.82421875,1.0,278.1499938964844,282.234619140625,299.0230407714844,303.45233154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628515601158142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3055.751708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767200,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344787597656,0.8639549612998962,0.5886828303337097,0.5333907604217529,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344787597656,0.9990000128746032,0.9740102291107178,0.8660334944725037,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344787597656,0.9990000128746032,0.9558192491531372,0.6396493911743164,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344787597656,0.9495851993560792,0.7697485685348511,0.7304592132568359,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344787597656,0.7547791600227356,0.3865206837654114,1.7654811143875122,289.9344787597656,284.95001220703125,302.07501220703125,296.0213317871094,298.4040222167969,297.3366394042969,289.9344787597656,1.0,1.0,0.2534183859825134,0.2534183859825134,1.0,1.0,-5.452448844909668,1.0582994222640991,4.3941497802734375,-0.1663148254156112,1.0,1.0,0.0,395.3487854003906,410.0,68297.8828125,0.0,13007.82421875,1.0,278.1499938964844,282.234619140625,299.0230407714844,303.45233154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628515601158142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3055.751708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767260,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347839355469,0.864163339138031,0.5885499119758606,0.5332635641098022,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347839355469,0.9990000128746032,0.976324200630188,0.8651984930038452,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347839355469,0.9990000128746032,0.962512731552124,0.6390326619148254,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347839355469,0.9502192139625548,0.7704193592071533,0.7310769557952881,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347839355469,0.755233108997345,0.3868898153305053,1.767047643661499,289.9347839355469,284.95001220703125,302.0884094238281,296.0088806152344,298.41021728515625,297.3412170410156,289.934814453125,1.0,1.0,0.2527038156986236,0.2527038156986236,1.0,1.0,-5.453181266784668,1.0553399324417114,4.397841453552246,-0.1690557599067688,1.0,1.0,0.0,395.0484924316406,410.0,68274.0625,0.0,13009.3583984375,1.0,278.1499938964844,282.2331848144531,299.010498046875,303.4379272460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863163948059082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3058.681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767320,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347839355469,0.864163339138031,0.5885499119758606,0.5332635641098022,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347839355469,0.9990000128746032,0.976324200630188,0.8651984930038452,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347839355469,0.9990000128746032,0.962512731552124,0.6390326619148254,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347839355469,0.9502192139625548,0.7704193592071533,0.7310769557952881,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347839355469,0.755233108997345,0.3868898153305053,1.767047643661499,289.9347839355469,284.95001220703125,302.0884094238281,296.0088806152344,298.41021728515625,297.3412170410156,289.934814453125,1.0,1.0,0.2527038156986236,0.2527038156986236,1.0,1.0,-5.453181266784668,1.0553399324417114,4.397841453552246,-0.1690557599067688,1.0,1.0,0.0,395.0484924316406,410.0,68274.0625,0.0,13009.3583984375,1.0,278.1499938964844,282.2331848144531,299.010498046875,303.4379272460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863163948059082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3058.681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767380,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.935791015625,0.8643381595611572,0.5883926153182983,0.5331151485443115,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.935791015625,0.9990000128746032,0.9785974621772766,0.8644313216209412,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.935791015625,0.9990000128746032,0.9693995714187622,0.6384660601615906,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.935791015625,0.9508046507835388,0.7710433006286621,0.7316532135009766,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.935791015625,0.7556723356246948,0.387263536453247,1.7686407566070557,289.935791015625,284.95001220703125,302.10235595703125,295.99676513671875,298.4172058105469,297.345703125,289.9358215332031,1.0,1.0,0.2519892454147339,0.2519892454147339,1.0,1.0,-5.45400857925415,1.0524553060531616,4.401553153991699,-0.1725707352161407,1.0,1.0,0.0,394.7102355957031,410.0,68255.96875,0.0,13011.08984375,1.0,278.1499938964844,282.2320861816406,298.9984130859375,303.42431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634796142578125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.642822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767440,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.935791015625,0.8643381595611572,0.5883926153182983,0.5331151485443115,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.935791015625,0.9990000128746032,0.9785974621772766,0.8644313216209412,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.935791015625,0.9990000128746032,0.9693995714187622,0.6384660601615906,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.935791015625,0.9508046507835388,0.7710433006286621,0.7316532135009766,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.935791015625,0.7556723356246948,0.387263536453247,1.7686407566070557,289.935791015625,284.95001220703125,302.10235595703125,295.99676513671875,298.4172058105469,297.345703125,289.9358215332031,1.0,1.0,0.2519892454147339,0.2519892454147339,1.0,1.0,-5.45400857925415,1.0524553060531616,4.401553153991699,-0.1725707352161407,1.0,1.0,0.0,394.7102355957031,410.0,68255.96875,0.0,13011.08984375,1.0,278.1499938964844,282.2320861816406,298.9984130859375,303.42431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634796142578125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.642822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767500,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9364013671875,0.8644202947616577,0.588309109210968,0.5330365300178528,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9364013671875,0.9990000128746032,0.9797243475914,0.8640568852424622,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9364013671875,0.9990000128746032,0.9728903770446776,0.638189435005188,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9364013671875,0.9510884881019592,0.7713444828987122,0.7319313883781433,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9364013671875,0.7558907866477966,0.3874523043632507,1.769445776939392,289.9364013671875,284.95001220703125,302.10943603515625,295.9908752441406,298.4208068847656,297.3479309082031,289.9364318847656,1.0,1.0,0.2516319751739502,0.2516319751739502,1.0,1.0,-5.454433441162109,1.051018238067627,4.403415203094482,-0.1744326949119568,1.0,1.0,0.0,394.536376953125,410.0,68247.7265625,0.0,13011.9794921875,1.0,278.1499938964844,282.2315673828125,298.9924621582031,303.4176940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636338114738464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3063.08984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767560,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93707275390625,0.8644987940788269,0.5882225632667542,0.5329552292823792,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93707275390625,0.9990000128746032,0.9808449149131776,0.8636891841888428,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.93707275390625,0.9990000128746032,0.976410448551178,0.6379178762435913,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93707275390625,0.9513663053512572,0.7716389894485474,0.7322032451629639,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9370422363281,0.7561083436012268,0.3876421749591827,1.7702566385269165,289.93707275390625,284.95001220703125,302.1165466308594,295.98504638671875,298.4244384765625,297.35009765625,289.9371032714844,1.0,1.0,0.251186192035675,0.251186192035675,1.0,1.0,-5.454868316650391,1.049227595329285,4.405641078948975,-0.1767438948154449,1.0,1.0,0.0,394.3577575683594,410.0,68240.1640625,0.0,13012.8896484375,1.0,278.1499938964844,282.2311096191406,298.98663330078125,303.41119384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637871146202087,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.527587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767620,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9381408691406,0.8646530508995056,0.5880336761474609,0.5327778458595276,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9381408691406,0.9990000128746032,0.9830543994903564,0.8629385232925415,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9381408691406,0.9990000128746032,0.983597218990326,0.6373634338378906,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9381408691406,0.951913058757782,0.7721976041793823,0.7327169179916382,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9381408691406,0.7565514445304871,0.3880274295806885,1.7719004154205322,289.9381408691406,284.95001220703125,302.1305847167969,295.97369384765625,298.4311828613281,297.3542175292969,289.93817138671875,1.0,1.0,0.2502946555614471,0.2502946555614471,1.0,1.0,-5.4556803703308105,1.0455833673477173,4.410097122192383,-0.181047111749649,1.0,1.0,0.0,394.0235900878906,410.0,68223.046875,0.0,13014.58984375,1.0,278.1499938964844,282.2301025390625,298.97528076171875,303.39849853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864094078540802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.4072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767680,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9381408691406,0.8646530508995056,0.5880336761474609,0.5327778458595276,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9381408691406,0.9990000128746032,0.9830543994903564,0.8629385232925415,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9381408691406,0.9990000128746032,0.983597218990326,0.6373634338378906,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9381408691406,0.951913058757782,0.7721976041793823,0.7327169179916382,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9381408691406,0.7565514445304871,0.3880274295806885,1.7719004154205322,289.9381408691406,284.95001220703125,302.1305847167969,295.97369384765625,298.4311828613281,297.3542175292969,289.93817138671875,1.0,1.0,0.2502946555614471,0.2502946555614471,1.0,1.0,-5.4556803703308105,1.0455833673477173,4.410097122192383,-0.181047111749649,1.0,1.0,0.0,394.0235900878906,410.0,68223.046875,0.0,13014.58984375,1.0,278.1499938964844,282.2301025390625,298.97528076171875,303.39849853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864094078540802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.4072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767740,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9388732910156,0.8648070096969604,0.5878323316574097,0.5325892567634583,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9388732910156,0.9990000128746032,0.9852404594421388,0.8621714115142822,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9388732910156,0.9990000128746032,0.9908828139305116,0.6367968320846558,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9388732910156,0.9524554014205932,0.7727344632148743,0.7332096099853516,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9388427734375,0.7570012807846069,0.3884146511554718,1.773553490638733,289.9388732910156,284.95001220703125,302.1441345214844,295.962646484375,298.4374084472656,297.3581848144531,289.9388732910156,1.0,1.0,0.2494031339883804,0.2494031339883804,1.0,1.0,-5.456432819366455,1.041919231414795,4.41451358795166,-0.1849723905324936,1.0,1.0,0.0,393.7134094238281,410.0,68203.625,0.0,13016.1630859375,1.0,278.1499938964844,282.2289428710937,298.96417236328125,303.38592529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864381730556488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.105712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767800,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9388732910156,0.8648070096969604,0.5878323316574097,0.5325892567634583,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9388732910156,0.9990000128746032,0.9852404594421388,0.8621714115142822,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9388732910156,0.9990000128746032,0.9908828139305116,0.6367968320846558,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9388732910156,0.9524554014205932,0.7727344632148743,0.7332096099853516,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9388427734375,0.7570012807846069,0.3884146511554718,1.773553490638733,289.9388732910156,284.95001220703125,302.1441345214844,295.962646484375,298.4374084472656,297.3581848144531,289.9388732910156,1.0,1.0,0.2494031339883804,0.2494031339883804,1.0,1.0,-5.456432819366455,1.041919231414795,4.41451358795166,-0.1849723905324936,1.0,1.0,0.0,393.7134094238281,410.0,68203.625,0.0,13016.1630859375,1.0,278.1499938964844,282.2289428710937,298.96417236328125,303.38592529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864381730556488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.105712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767860,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391784667969,0.8649606704711914,0.5876161456108093,0.5323875546455383,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391784667969,0.9990000128746032,0.9874005913734436,0.8613846898078918,297.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391784667969,0.9990000128746032,0.9982668161392212,0.6362158060073853,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391784667969,0.9529939293861388,0.773247480392456,0.7336797714233398,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.93914794921875,0.7574577927589417,0.3888019919395447,1.7752087116241455,289.9391784667969,284.95001220703125,302.1568603515625,295.95196533203125,298.4429931640625,297.3621826171875,289.9391784667969,1.0,1.0,0.2485598474740982,0.2485598474740982,1.0,1.0,-5.45710563659668,1.0384305715560913,4.418675422668457,-0.1882004141807556,1.0,1.0,0.0,393.43548583984375,410.0,68181.6171875,0.0,13017.5703125,1.0,278.1499938964844,282.2276306152344,298.9533386230469,303.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646514415740967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.635498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767920,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391784667969,0.8649606704711914,0.5876161456108093,0.5323875546455383,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391784667969,0.9990000128746032,0.9874005913734436,0.8613846898078918,297.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391784667969,0.9990000128746032,0.9982668161392212,0.6362158060073853,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391784667969,0.9529939293861388,0.773247480392456,0.7336797714233398,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.93914794921875,0.7574577927589417,0.3888019919395447,1.7752087116241455,289.9391784667969,284.95001220703125,302.1568603515625,295.95196533203125,298.4429931640625,297.3621826171875,289.9391784667969,1.0,1.0,0.2485598474740982,0.2485598474740982,1.0,1.0,-5.45710563659668,1.0384305715560913,4.418675422668457,-0.1882004141807556,1.0,1.0,0.0,393.43548583984375,410.0,68181.6171875,0.0,13017.5703125,1.0,278.1499938964844,282.2276306152344,298.9533386230469,303.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646514415740967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.635498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767980,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9390869140625,0.8650897145271301,0.5874122381210327,0.5321979522705078,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9390869140625,0.9990000128746032,0.989251434803009,0.8606919050216675,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9390869140625,0.9990000128746032,1.0,0.6357041001319885,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9390869140625,0.9534540772438048,0.7736691832542419,0.734065592288971,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9390869140625,0.7578568458557129,0.3891365230083465,1.7766399383544922,289.9390869140625,284.95001220703125,302.1669921875,295.9429016113281,298.4473876953125,297.3657531738281,289.9390869140625,1.0,1.0,0.2478265017271042,0.2478265017271042,1.0,1.0,-5.457620143890381,1.0353808403015137,4.422239303588867,-0.1906058937311172,1.0,1.0,0.0,393.2221984863281,410.0,68160.5234375,0.0,13018.646484375,1.0,278.1499938964844,282.22637939453125,298.9442138671875,303.36285400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648716807365417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.70166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768040,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9390869140625,0.8651068806648254,0.587380051612854,0.5321683287620544,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9390869140625,0.9990000128746032,0.989526093006134,0.860592782497406,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9390869140625,0.9990000128746032,1.0,0.6356309056282043,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9390869140625,0.9535201787948608,0.7737300395965576,0.7341214418411255,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9390869140625,0.7579151391983032,0.3891860246658325,1.7768529653549194,289.9390869140625,284.95001220703125,302.1683959960937,295.94158935546875,298.44805908203125,297.36627197265625,289.9390869140625,1.0,1.0,0.2477165758609771,0.2477165758609771,1.0,1.0,-5.457701206207275,1.0349255800247192,4.422775745391846,-0.1910095810890197,1.0,1.0,0.0,393.1886291503906,410.0,68157.609375,0.0,13018.8154296875,1.0,278.1499938964844,282.2262268066406,298.94287109375,303.3612976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649038672447205,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.00341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768100,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9392395019531,0.8651657104492188,0.5872538685798645,0.5320520997047424,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9392395019531,0.9990000128746032,0.9905722141265868,0.8602290153503418,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9392395019531,0.9990000128746032,1.0,0.6353622078895569,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9392395019531,0.9537648558616638,0.7739588022232056,0.7343313694000244,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9392395019531,0.7581334710121155,0.3893746137619018,1.7776654958724976,289.9392395019531,284.95001220703125,302.1736145019531,295.9364929199219,298.45068359375,297.3683166503906,289.9392395019531,1.0,1.0,0.247294932603836,0.247294932603836,1.0,1.0,-5.458032131195068,1.0331876277923584,4.424844741821289,-0.1927383989095688,1.0,1.0,0.0,393.0518798828125,410.0,68147.5234375,0.0,13019.5078125,1.0,278.1499938964844,282.2255859375,298.9377746582031,303.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650269508361816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768160,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9395446777344,0.8652142882347107,0.5871237516403198,0.5319325923919678,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9395446777344,0.9990000128746032,0.991607129573822,0.8598907589912415,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9395446777344,0.9990000128746032,1.0,0.6351124048233032,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9395446777344,0.9539961218833924,0.77418053150177,0.7345349192619324,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9395446777344,0.7583439350128174,0.3895617723464966,1.7784730195999146,289.9395446777344,284.95001220703125,302.17840576171875,295.9315185546875,298.4534912109375,297.3702697753906,289.9395751953125,1.0,1.0,0.2469092905521392,0.2469092905521392,1.0,1.0,-5.458397388458252,1.0316087007522583,4.426788330078125,-0.1946164965629577,1.0,1.0,0.0,392.9016418457031,410.0,68139.265625,0.0,13020.271484375,1.0,278.1499938964844,282.22509765625,298.9327697753906,303.34967041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651513457298279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.3251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768220,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94049072265625,0.8652931451797485,0.5868562459945679,0.5316866040229797,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94049072265625,0.9990000128746032,0.9936471581459044,0.8592577576637268,297.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94049072265625,0.9990000128746032,1.0,0.6346448659896851,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94049072265625,0.9544333815574646,0.7746075987815857,0.7349265217781067,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94049072265625,0.7587522268295288,0.3899354636669159,1.7800849676132202,289.94049072265625,284.95001220703125,302.1865234375,295.9217529296875,298.4590759277344,297.37408447265625,289.9405212402344,1.0,1.0,0.2461380213499069,0.2461380213499069,1.0,1.0,-5.459185123443604,1.0284931659698486,4.430692195892334,-0.1988588124513626,1.0,1.0,0.0,392.5778198242188,410.0,68126.171875,0.0,13021.9189453125,1.0,278.1499938964844,282.22430419921875,298.92303466796875,303.3387756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654053807258606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.708740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768280,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94049072265625,0.8652931451797485,0.5868562459945679,0.5316866040229797,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94049072265625,0.9990000128746032,0.9936471581459044,0.8592577576637268,297.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94049072265625,0.9990000128746032,1.0,0.6346448659896851,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94049072265625,0.9544333815574646,0.7746075987815857,0.7349265217781067,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94049072265625,0.7587522268295288,0.3899354636669159,1.7800849676132202,289.94049072265625,284.95001220703125,302.1865234375,295.9217529296875,298.4590759277344,297.37408447265625,289.9405212402344,1.0,1.0,0.2461380213499069,0.2461380213499069,1.0,1.0,-5.459185123443604,1.0284931659698486,4.430692195892334,-0.1988588124513626,1.0,1.0,0.0,392.5778198242188,410.0,68126.171875,0.0,13021.9189453125,1.0,278.1499938964844,282.22430419921875,298.92303466796875,303.3387756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654053807258606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.708740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768340,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9412841796875,0.8653644323348999,0.5865782499313354,0.5314314961433411,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9412841796875,0.9990000128746032,0.9956517219543456,0.8586332201957703,297.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9412841796875,0.9990000128746032,1.0,0.6341835856437683,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9412841796875,0.9548574090003968,0.77501380443573,0.7352985739707947,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9412841796875,0.7591591477394104,0.3903104364871979,1.7817002534866333,289.9412841796875,284.95001220703125,302.1923522949219,295.91229248046875,298.4639892578125,297.3777160644531,289.9413146972656,1.0,1.0,0.2453667521476745,0.2453667521476745,1.0,1.0,-5.4599609375,1.025376796722412,4.434584140777588,-0.2030808478593826,1.0,1.0,0.0,392.2589111328125,410.0,68113.4140625,0.0,13023.5400390625,1.0,278.1499938964844,282.2235412597656,298.91357421875,303.3282775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865659236907959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.08984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768400,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9412841796875,0.8653644323348999,0.5865782499313354,0.5314314961433411,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9412841796875,0.9990000128746032,0.9956517219543456,0.8586332201957703,297.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9412841796875,0.9990000128746032,1.0,0.6341835856437683,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9412841796875,0.9548574090003968,0.77501380443573,0.7352985739707947,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9412841796875,0.7591591477394104,0.3903104364871979,1.7817002534866333,289.9412841796875,284.95001220703125,302.1923522949219,295.91229248046875,298.4639892578125,297.3777160644531,289.9413146972656,1.0,1.0,0.2453667521476745,0.2453667521476745,1.0,1.0,-5.4599609375,1.025376796722412,4.434584140777588,-0.2030808478593826,1.0,1.0,0.0,392.2589111328125,410.0,68113.4140625,0.0,13023.5400390625,1.0,278.1499938964844,282.2235412597656,298.91357421875,303.3282775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865659236907959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.08984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768460,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413146972656,0.865440309047699,0.5862841010093689,0.5311623215675354,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413146972656,0.9990000128746032,0.9976208209991456,0.8579722046852112,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413146972656,0.9990000128746032,1.0,0.6336953639984131,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413146972656,0.9552841782569884,0.7753944993019104,0.7356469035148621,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413146972656,0.7595767378807068,0.3906853199005127,1.78331196308136,289.9413146972656,284.95001220703125,302.19561767578125,295.90313720703125,298.4675598144531,297.3812255859375,289.9413146972656,1.0,1.0,0.244619682431221,0.244619682431221,1.0,1.0,-5.460614204406738,1.022320032119751,4.438293933868408,-0.2064071595668792,1.0,1.0,0.0,391.989501953125,410.0,68096.3359375,0.0,13024.904296875,1.0,278.1499938964844,282.2225341796875,298.9043884277344,303.31787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658997416496277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.345947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
