time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17768520,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413146972656,0.865440309047699,0.5862841010093689,0.5311623215675354,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413146972656,0.9990000128746032,0.9976208209991456,0.8579722046852112,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413146972656,0.9990000128746032,1.0,0.6336953639984131,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413146972656,0.9552841782569884,0.7753944993019104,0.7356469035148621,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413146972656,0.7595767378807068,0.3906853199005127,1.78331196308136,289.9413146972656,284.95001220703125,302.19561767578125,295.90313720703125,298.4675598144531,297.3812255859375,289.9413146972656,1.0,1.0,0.244619682431221,0.244619682431221,1.0,1.0,-5.460614204406738,1.022320032119751,4.438293933868408,-0.2064071595668792,1.0,1.0,0.0,391.989501953125,410.0,68096.3359375,0.0,13024.904296875,1.0,278.1499938964844,282.2225341796875,298.9043884277344,303.31787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658997416496277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.345947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768580,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9405822753906,0.8655138611793518,0.585969090461731,0.5308756232261658,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9405822753906,0.9990000128746032,0.9995330572128296,0.8572904467582703,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9405822753906,0.9990000128746032,1.0,0.6331917643547058,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9405822753906,0.9557064771652222,0.77574622631073,0.7359691262245178,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94061279296875,0.7599984407424927,0.3910554647445678,1.7849054336547852,289.9405822753906,284.95001220703125,302.1959228515625,295.8942565917969,298.4697265625,297.38458251953125,289.9405822753906,1.0,1.0,0.2438726276159286,0.2438726276159286,1.0,1.0,-5.46115255355835,1.019229769706726,4.441922664642334,-0.2090537995100021,1.0,1.0,0.0,391.7662048339844,410.0,68075.3125,0.0,13026.029296875,1.0,278.1499938964844,282.2212829589844,298.8954162597656,303.30743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661190271377563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.4033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768640,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9405822753906,0.8655138611793518,0.585969090461731,0.5308756232261658,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9405822753906,0.9990000128746032,0.9995330572128296,0.8572904467582703,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9405822753906,0.9990000128746032,1.0,0.6331917643547058,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9405822753906,0.9557064771652222,0.77574622631073,0.7359691262245178,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94061279296875,0.7599984407424927,0.3910554647445678,1.7849054336547852,289.9405822753906,284.95001220703125,302.1959228515625,295.8942565917969,298.4697265625,297.38458251953125,289.9405822753906,1.0,1.0,0.2438726276159286,0.2438726276159286,1.0,1.0,-5.46115255355835,1.019229769706726,4.441922664642334,-0.2090537995100021,1.0,1.0,0.0,391.7662048339844,410.0,68075.3125,0.0,13026.029296875,1.0,278.1499938964844,282.2212829589844,298.8954162597656,303.30743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661190271377563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.4033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768700,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9400329589844,0.8655441403388977,0.5858019590377808,0.5307243466377258,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9400329589844,0.9990000128746032,1.0,0.8569560647010803,297.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9400329589844,0.9990000128746032,1.0,0.6329448223114014,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9400329589844,0.9559094905853271,0.7759092450141907,0.7361187934875488,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9400329589844,0.7602059245109558,0.3912371098995209,1.7856899499893188,289.9400329589844,284.95001220703125,302.19488525390625,295.88995361328125,298.4704284667969,297.3861694335937,289.94000244140625,1.0,1.0,0.2434991002082824,0.2434991002082824,1.0,1.0,-5.461397647857666,1.0176784992218018,4.443719387054443,-0.2102888226509094,1.0,1.0,0.0,391.6641845703125,410.0,68064.21875,0.0,13026.5419921875,1.0,278.1499938964844,282.2206115722656,298.8910217285156,303.30224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662211894989014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3087.361572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768760,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393920898437,0.8655678033828735,0.58562833070755,0.530567467212677,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393920898437,0.9990000128746032,1.0,0.85663241147995,297.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393920898437,0.9990000128746032,1.0,0.632705807685852,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393920898437,0.9561043977737428,0.7760632634162903,0.7362605333328247,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393920898437,0.7604089379310608,0.3914160132408142,1.7864642143249512,289.9393920898437,284.95001220703125,302.19293212890625,295.8856811523437,298.47088623046875,297.3876953125,289.9393615722656,1.0,1.0,0.2431530654430389,0.2431530654430389,1.0,1.0,-5.461636543273926,1.0162370204925537,4.445399761199951,-0.2114314883947372,1.0,1.0,0.0,391.5649719238281,410.0,68053.2265625,0.0,13027.041015625,1.0,278.1499938964844,282.219970703125,298.88671875,303.2971496582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663194179534912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3088.282958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768820,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9380798339844,0.8655845522880554,0.5852574110031128,0.5302334427833557,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9380798339844,0.9990000128746032,1.0,0.8560435175895691,297.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9380798339844,0.9990000128746032,1.0,0.6322708129882812,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9380798339844,0.956456422805786,0.7763378024101257,0.7365136742591858,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9380798339844,0.7607926726341248,0.3917634487152099,1.7879718542099,289.9380798339844,284.95001220703125,302.1863098144531,295.8773803710937,298.47125244140625,297.3905944824219,289.93804931640625,1.0,1.0,0.2424610257148742,0.2424610257148742,1.0,1.0,-5.462124824523926,1.0133782625198364,4.448746204376221,-0.2140388488769531,1.0,1.0,0.0,391.3623962402344,410.0,68033.3671875,0.0,13028.060546875,1.0,278.1499938964844,282.2187805175781,298.8783874511719,303.28729248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665122389793396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768880,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9380798339844,0.8655845522880554,0.5852574110031128,0.5302334427833557,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9380798339844,0.9990000128746032,1.0,0.8560435175895691,297.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9380798339844,0.9990000128746032,1.0,0.6322708129882812,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9380798339844,0.956456422805786,0.7763378024101257,0.7365136742591858,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9380798339844,0.7607926726341248,0.3917634487152099,1.7879718542099,289.9380798339844,284.95001220703125,302.1863098144531,295.8773803710937,298.47125244140625,297.3905944824219,289.93804931640625,1.0,1.0,0.2424610257148742,0.2424610257148742,1.0,1.0,-5.462124824523926,1.0133782625198364,4.448746204376221,-0.2140388488769531,1.0,1.0,0.0,391.3623962402344,410.0,68033.3671875,0.0,13028.060546875,1.0,278.1499938964844,282.2187805175781,298.8783874511719,303.28729248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665122389793396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768940,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368591308594,0.8655668497085571,0.5848633646965027,0.5298795104026794,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368591308594,0.9990000128746032,1.0,0.8555245399475098,297.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368591308594,0.9990000128746032,1.0,0.6318874955177307,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368591308594,0.956765592098236,0.7765775918960571,0.7367351651191711,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368591308594,0.7611508965492249,0.3921011090278625,1.7894409894943235,289.9368591308594,284.95001220703125,302.1756591796875,295.86932373046875,298.4710998535156,297.3933410644531,289.93682861328125,1.0,1.0,0.2417689859867096,0.2417689859867096,1.0,1.0,-5.462647914886475,1.0105395317077637,4.452108383178711,-0.2171654254198074,1.0,1.0,0.0,391.14544677734375,410.0,68017.078125,0.0,13029.1533203125,1.0,278.1499938964844,282.2177734375,298.87030029296875,303.2779235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667042255401611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.893310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769000,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368591308594,0.8655668497085571,0.5848633646965027,0.5298795104026794,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368591308594,0.9990000128746032,1.0,0.8555245399475098,297.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368591308594,0.9990000128746032,1.0,0.6318874955177307,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368591308594,0.956765592098236,0.7765775918960571,0.7367351651191711,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368591308594,0.7611508965492249,0.3921011090278625,1.7894409894943235,289.9368591308594,284.95001220703125,302.1756591796875,295.86932373046875,298.4710998535156,297.3933410644531,289.93682861328125,1.0,1.0,0.2417689859867096,0.2417689859867096,1.0,1.0,-5.462647914886475,1.0105395317077637,4.452108383178711,-0.2171654254198074,1.0,1.0,0.0,391.14544677734375,410.0,68017.078125,0.0,13029.1533203125,1.0,278.1499938964844,282.2177734375,298.87030029296875,303.2779235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667042255401611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.893310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769060,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356384277344,0.8655225038528442,0.5844497084617615,0.5295088291168213,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356384277344,0.9990000128746032,1.0,0.8550576567649841,297.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356384277344,0.9990000128746032,1.0,0.6315426826477051,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356384277344,0.9570410251617432,0.7767871618270874,0.7369292974472046,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356384277344,0.7614901661872864,0.3924316465854645,1.7908813953399658,289.9356384277344,284.95001220703125,302.16064453125,295.86151123046875,298.47021484375,297.39599609375,289.93560791015625,1.0,1.0,0.2411011159420013,0.2411011159420013,1.0,1.0,-5.463191032409668,1.007813572883606,4.455377578735352,-0.220541313290596,1.0,1.0,0.0,390.9208068847656,410.0,68003.6328125,0.0,13030.287109375,1.0,278.1499938964844,282.21697998046875,298.8625183105469,303.26904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668974041938782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.705322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769120,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356384277344,0.8655225038528442,0.5844497084617615,0.5295088291168213,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356384277344,0.9990000128746032,1.0,0.8550576567649841,297.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356384277344,0.9990000128746032,1.0,0.6315426826477051,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356384277344,0.9570410251617432,0.7767871618270874,0.7369292974472046,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356384277344,0.7614901661872864,0.3924316465854645,1.7908813953399658,289.9356384277344,284.95001220703125,302.16064453125,295.86151123046875,298.47021484375,297.39599609375,289.93560791015625,1.0,1.0,0.2411011159420013,0.2411011159420013,1.0,1.0,-5.463191032409668,1.007813572883606,4.455377578735352,-0.220541313290596,1.0,1.0,0.0,390.9208068847656,410.0,68003.6328125,0.0,13030.287109375,1.0,278.1499938964844,282.21697998046875,298.8625183105469,303.26904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668974041938782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.705322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769180,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.8654508590698242,0.5840056538581848,0.5291135907173157,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.9990000128746032,1.0,0.8546316623687744,297.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.9990000128746032,1.0,0.6312280297279358,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.9572834968566896,0.7769557237625122,0.7370877265930176,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.761812686920166,0.392753005027771,1.792285680770874,289.93408203125,284.95001220703125,302.14093017578125,295.8539428710937,298.4680480957031,297.3983154296875,289.9340515136719,1.0,1.0,0.2404332458972931,0.2404332458972931,1.0,1.0,-5.463703155517578,1.0050865411758425,4.458616733551025,-0.2239592224359512,1.0,1.0,0.0,390.7084045410156,410.0,67991.0234375,0.0,13031.357421875,1.0,278.1499938964844,282.2162170410156,298.8549194335937,303.26043701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670907020568848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.5185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769240,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.8654508590698242,0.5840056538581848,0.5291135907173157,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.9990000128746032,1.0,0.8546316623687744,297.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.9990000128746032,1.0,0.6312280297279358,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.9572834968566896,0.7769557237625122,0.7370877265930176,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.761812686920166,0.392753005027771,1.792285680770874,289.93408203125,284.95001220703125,302.14093017578125,295.8539428710937,298.4680480957031,297.3983154296875,289.9340515136719,1.0,1.0,0.2404332458972931,0.2404332458972931,1.0,1.0,-5.463703155517578,1.0050865411758425,4.458616733551025,-0.2239592224359512,1.0,1.0,0.0,390.7084045410156,410.0,67991.0234375,0.0,13031.357421875,1.0,278.1499938964844,282.2162170410156,298.8549194335937,303.26043701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670907020568848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.5185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769300,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.8654085397720337,0.583775520324707,0.5289091467857361,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.9990000128746032,1.0,0.854426920413971,297.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.9990000128746032,1.0,0.6310768127441406,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.957396924495697,0.7770292162895203,0.7371572852134705,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7619701623916626,0.3929110467433929,1.7929773330688477,289.93316650390625,284.95001220703125,302.1291809082031,295.8502197265625,298.466552734375,297.3993835449219,289.93310546875,1.0,1.0,0.2400993108749389,0.2400993108749389,1.0,1.0,-5.463944435119629,1.0037198066711426,4.4602251052856445,-0.2256333976984024,1.0,1.0,0.0,390.6081848144531,410.0,67984.6640625,0.0,13031.8603515625,1.0,278.1499938964844,282.2158203125,298.8511962890625,303.2562255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671847581863403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.4013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769360,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9320678710937,0.8653588891029358,0.58353590965271,0.5286966562271118,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9320373535156,0.9990000128746032,1.0,0.8542309403419495,297.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9320373535156,0.9990000128746032,1.0,0.6309320330619812,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9320373535156,0.9575015902519226,0.7770900726318359,0.7372154593467712,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9320678710937,0.762123167514801,0.3930656611919403,1.7936550378799438,289.9320373535156,284.95001220703125,302.1161499023437,295.8465576171875,298.4645080566406,297.4003601074219,289.9320068359375,1.0,1.0,0.2397792786359787,0.2397792786359787,1.0,1.0,-5.4641642570495605,1.002402901649475,4.461760997772217,-0.2271828055381775,1.0,1.0,0.0,390.5168762207031,410.0,67978.0546875,0.0,13032.318359375,1.0,278.1499938964844,282.2154235839844,298.8475036621094,303.2520446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672788143157959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3097.283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769420,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.8652315139770508,0.5830245018005371,0.5282437205314636,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,1.0,0.8538764715194702,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,1.0,0.6306702494621277,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9576777815818788,0.7771687507629395,0.737292468547821,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293518066406,0.7624105215072632,0.3933613300323486,1.7949556112289429,289.9293212890625,284.95001220703125,302.0859680175781,295.8393249511719,298.4591064453125,297.40216064453125,289.92926025390625,1.0,1.0,0.2391391992568969,0.2391391992568969,1.0,1.0,-5.464535236358643,0.9997597336769104,4.464775562286377,-0.2301165610551834,1.0,1.0,0.0,390.3614807128906,410.0,67964.203125,0.0,13033.09375,1.0,278.1499938964844,282.214599609375,298.8402709960937,303.2438049316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674656748771667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.0361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769480,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.8652315139770508,0.5830245018005371,0.5282437205314636,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,1.0,0.8538764715194702,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,1.0,0.6306702494621277,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9576777815818788,0.7771687507629395,0.737292468547821,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293518066406,0.7624105215072632,0.3933613300323486,1.7949556112289429,289.9293212890625,284.95001220703125,302.0859680175781,295.8393249511719,298.4591064453125,297.40216064453125,289.92926025390625,1.0,1.0,0.2391391992568969,0.2391391992568969,1.0,1.0,-5.464535236358643,0.9997597336769104,4.464775562286377,-0.2301165610551834,1.0,1.0,0.0,390.3614807128906,410.0,67964.203125,0.0,13033.09375,1.0,278.1499938964844,282.214599609375,298.8402709960937,303.2438049316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674656748771667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.0361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769540,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277648925781,0.8651565909385681,0.5827491283416748,0.5280000567436218,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277648925781,0.9990000128746032,1.0,0.8537046909332275,297.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277648925781,0.9990000128746032,1.0,0.6305433511734009,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277648925781,0.9577590823173524,0.777197003364563,0.7373208999633789,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92779541015625,0.7625539302825928,0.3935108184814453,1.79561448097229,289.9277648925781,284.95001220703125,302.0679931640625,295.8356018066406,298.4559326171875,297.4030456542969,289.9277038574219,1.0,1.0,0.2388063669204712,0.2388063669204712,1.0,1.0,-5.464710235595703,0.9983813762664796,4.4663286209106445,-0.2316100746393203,1.0,1.0,0.0,390.2880554199219,410.0,67956.890625,0.0,13033.4580078125,1.0,278.1499938964844,282.21417236328125,298.8365478515625,303.2395324707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675603270530701,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.924072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769600,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262084960937,0.865082323551178,0.5824891328811646,0.5277699828147888,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.9990000128746032,1.0,0.8535528779029846,297.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.9990000128746032,1.0,0.6304312348365784,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262084960937,0.9578281044960022,0.7772151231765747,0.7373399138450623,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262390136719,0.7626827359199524,0.3936461508274078,1.7962117195129397,289.9262084960937,284.95001220703125,302.04998779296875,295.83221435546875,298.4525756835937,297.4038391113281,289.9261169433594,1.0,1.0,0.2384991347789764,0.2384991347789764,1.0,1.0,-5.464857578277588,0.9971057772636414,4.467751979827881,-0.2329519987106323,1.0,1.0,0.0,390.2257995605469,410.0,67950.015625,0.0,13033.765625,1.0,278.1499938964844,282.2137756347656,298.8331604003906,303.2356262207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676471710205078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.739013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769660,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9227600097656,0.8648968935012817,0.5819169282913208,0.5272639989852905,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9227294921875,0.9990000128746032,1.0,0.8532840013504028,297.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9227294921875,0.9990000128746032,1.0,0.6302326917648315,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9227294921875,0.957935094833374,0.7772105932235718,0.73734050989151,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9227905273437,0.7629287242889404,0.3939136862754822,1.7973954677581787,289.9227294921875,284.95001220703125,302.0102844238281,295.82586669921875,298.4448547363281,297.4053649902344,289.92266845703125,1.0,1.0,0.2378577291965484,0.2378577291965484,1.0,1.0,-5.46511173248291,0.9944318532943726,4.470680236816406,-0.235716313123703,1.0,1.0,0.0,390.1174011230469,410.0,67937.1875,0.0,13034.296875,1.0,278.1499938964844,282.2129821777344,298.8269348144531,303.22833251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867805004119873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.219482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769720,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9227600097656,0.8648968935012817,0.5819169282913208,0.5272639989852905,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9227294921875,0.9990000128746032,1.0,0.8532840013504028,297.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9227294921875,0.9990000128746032,1.0,0.6302326917648315,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9227294921875,0.957935094833374,0.7772105932235718,0.73734050989151,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9227905273437,0.7629287242889404,0.3939136862754822,1.7973954677581787,289.9227294921875,284.95001220703125,302.0102844238281,295.82586669921875,298.4448547363281,297.4053649902344,289.92266845703125,1.0,1.0,0.2378577291965484,0.2378577291965484,1.0,1.0,-5.46511173248291,0.9944318532943726,4.470680236816406,-0.235716313123703,1.0,1.0,0.0,390.1174011230469,410.0,67937.1875,0.0,13034.296875,1.0,278.1499938964844,282.2129821777344,298.8269348144531,303.22833251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867805004119873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.219482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769780,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.8646901249885559,0.58132404088974,0.526739776134491,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91925048828125,0.9990000128746032,1.0,0.8530486822128296,297.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91925048828125,0.9990000128746032,1.0,0.6300588250160217,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.91925048828125,0.9580162167549132,0.777176558971405,0.7373137474060059,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9193115234375,0.7631591558456421,0.39417165517807,1.7985382080078125,289.91925048828125,284.95001220703125,301.9691162109375,295.82086181640625,298.4367370605469,297.40679931640625,289.919189453125,1.0,1.0,0.2372163236141204,0.2372163236141204,1.0,1.0,-5.465332508087158,0.9917519688606262,4.473580360412598,-0.2384708523750305,1.0,1.0,0.0,390.022705078125,410.0,67925.921875,0.0,13034.7568359375,1.0,278.1499938964844,282.2123107910156,298.8215637207031,303.22186279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678804039955139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.92724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769840,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.8646901249885559,0.58132404088974,0.526739776134491,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91925048828125,0.9990000128746032,1.0,0.8530486822128296,297.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91925048828125,0.9990000128746032,1.0,0.6300588250160217,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.91925048828125,0.9580162167549132,0.777176558971405,0.7373137474060059,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9193115234375,0.7631591558456421,0.39417165517807,1.7985382080078125,289.91925048828125,284.95001220703125,301.9691162109375,295.82086181640625,298.4367370605469,297.40679931640625,289.919189453125,1.0,1.0,0.2372163236141204,0.2372163236141204,1.0,1.0,-5.465332508087158,0.9917519688606262,4.473580360412598,-0.2384708523750305,1.0,1.0,0.0,390.022705078125,410.0,67925.921875,0.0,13034.7568359375,1.0,278.1499938964844,282.2123107910156,298.8215637207031,303.22186279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678804039955139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.92724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769900,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91754150390625,0.864578366279602,0.5810196399688721,0.5264705419540405,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91754150390625,0.9990000128746032,1.0,0.8529441356658936,297.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.91754150390625,0.9990000128746032,1.0,0.6299816370010376,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91754150390625,0.9580466151237488,0.7771480083465576,0.7372896075248718,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9175720214844,0.7632683515548706,0.3942970335483551,1.7990940809249878,289.91754150390625,284.95001220703125,301.947998046875,295.8187866210937,298.4325561523437,297.40753173828125,289.9174499511719,1.0,1.0,0.2368956208229065,0.2368956208229065,1.0,1.0,-5.465429782867432,0.9904099106788636,4.475019931793213,-0.2398468405008316,1.0,1.0,0.0,389.98046875,410.0,67921.0546875,0.0,13034.9599609375,1.0,278.1499938964844,282.2120056152344,298.8192749023437,303.21905517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86789870262146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.098876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769960,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.91583251953125,0.8644596934318542,0.5807086825370789,0.5261955857276917,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.91583251953125,0.9990000128746032,1.0,0.852850615978241,297.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91583251953125,0.9990000128746032,1.0,0.6299125552177429,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.91583251953125,0.9580684900283812,0.777109682559967,0.7372564077377319,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9158630371094,0.7633724808692932,0.3944195210933685,1.7996374368667605,289.91583251953125,284.95001220703125,301.926513671875,295.8170166015625,298.4282531738281,297.4082336425781,289.9157409667969,1.0,1.0,0.2366304248571396,0.2366304248571396,1.0,1.0,-5.465517044067383,0.9892878532409668,4.476229667663574,-0.2410003542900085,1.0,1.0,0.0,389.9426879882813,410.0,67916.890625,0.0,13035.1435546875,1.0,278.1499938964844,282.2117614746094,298.8173828125,303.2166748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679130673408508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.233642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770020,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9124450683594,0.8642022609710693,0.5800670385360718,0.5256282687187195,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.91241455078125,0.9990000128746032,1.0,0.8526950478553772,297.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.91241455078125,0.9990000128746032,1.0,0.6297976970672607,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9124450683594,0.9580872058868408,0.7770034074783325,0.737162709236145,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9124755859375,0.7635665535926819,0.3946561813354492,1.8006887435913086,289.9124450683594,284.95001220703125,301.8824768066406,295.8141784667969,298.4194030761719,297.4096069335937,289.912353515625,1.0,1.0,0.2361000329256057,0.2361000329256057,1.0,1.0,-5.465662002563477,0.9870654344558716,4.478596687316895,-0.2432776838541031,1.0,1.0,0.0,389.8794555664063,410.0,67910.2421875,0.0,13035.4453125,1.0,278.1499938964844,282.2113647460937,298.814453125,303.21295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679314255714417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770080,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9124450683594,0.8642022609710693,0.5800670385360718,0.5256282687187195,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.91241455078125,0.9990000128746032,1.0,0.8526950478553772,297.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.91241455078125,0.9990000128746032,1.0,0.6297976970672607,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9124450683594,0.9580872058868408,0.7770034074783325,0.737162709236145,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9124755859375,0.7635665535926819,0.3946561813354492,1.8006887435913086,289.9124450683594,284.95001220703125,301.8824768066406,295.8141784667969,298.4194030761719,297.4096069335937,289.912353515625,1.0,1.0,0.2361000329256057,0.2361000329256057,1.0,1.0,-5.465662002563477,0.9870654344558716,4.478596687316895,-0.2432776838541031,1.0,1.0,0.0,389.8794555664063,410.0,67910.2421875,0.0,13035.4453125,1.0,278.1499938964844,282.2113647460937,298.814453125,303.21295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679314255714417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770140,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9090881347656,0.863926887512207,0.5794075727462769,0.5250455141067505,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9090576171875,0.9990000128746032,1.0,0.8525672554969788,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9090576171875,0.9990000128746032,1.0,0.6297032833099365,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9090576171875,0.9580835700035096,0.7768702507019043,0.7370442748069763,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9090881347656,0.7637481689453125,0.3948856592178345,1.801709771156311,289.9090576171875,284.95001220703125,301.83709716796875,295.812255859375,298.4102478027344,297.4109191894531,289.90899658203125,1.0,1.0,0.2355696260929107,0.2355696260929107,1.0,1.0,-5.465779781341553,0.9848393201828004,4.480940341949463,-0.2455514371395111,1.0,1.0,0.0,389.8270568847656,410.0,67905.1796875,0.0,13035.69140625,1.0,278.1499938964844,282.2110595703125,298.81231689453125,303.21014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867919385433197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.29248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770200,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9090881347656,0.863926887512207,0.5794075727462769,0.5250455141067505,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9090576171875,0.9990000128746032,1.0,0.8525672554969788,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9090576171875,0.9990000128746032,1.0,0.6297032833099365,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9090576171875,0.9580835700035096,0.7768702507019043,0.7370442748069763,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9090881347656,0.7637481689453125,0.3948856592178345,1.801709771156311,289.9090576171875,284.95001220703125,301.83709716796875,295.812255859375,298.4102478027344,297.4109191894531,289.90899658203125,1.0,1.0,0.2355696260929107,0.2355696260929107,1.0,1.0,-5.465779781341553,0.9848393201828004,4.480940341949463,-0.2455514371395111,1.0,1.0,0.0,389.8270568847656,410.0,67905.1796875,0.0,13035.69140625,1.0,278.1499938964844,282.2110595703125,298.81231689453125,303.21014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867919385433197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.29248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770260,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.8636229038238525,0.5787193775177002,0.5244378447532654,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.9990000128746032,1.0,0.8524836897850037,297.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.9990000128746032,1.0,0.6296415328979492,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.958043932914734,0.7766934633255005,0.7368857860565186,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7639099955558777,0.3951038122177124,1.8026834726333616,289.9057312011719,284.95001220703125,301.7903747558594,295.81103515625,298.4006652832031,297.4122314453125,289.9056396484375,1.0,1.0,0.2350615859031677,0.2350615859031677,1.0,1.0,-5.465854644775391,0.9826971888542176,4.483157634735107,-0.2477297484874725,1.0,1.0,0.0,389.7920227050781,410.0,67902.3828125,0.0,13035.8486328125,1.0,278.1499938964844,282.2108764648437,298.8111267089844,303.2085266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679134845733643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.237060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770320,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.8636229038238525,0.5787193775177002,0.5244378447532654,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.9990000128746032,1.0,0.8524836897850037,297.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.9990000128746032,1.0,0.6296415328979492,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.958043932914734,0.7766934633255005,0.7368857860565186,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7639099955558777,0.3951038122177124,1.8026834726333616,289.9057312011719,284.95001220703125,301.7903747558594,295.81103515625,298.4006652832031,297.4122314453125,289.9056396484375,1.0,1.0,0.2350615859031677,0.2350615859031677,1.0,1.0,-5.465854644775391,0.9826971888542176,4.483157634735107,-0.2477297484874725,1.0,1.0,0.0,389.7920227050781,410.0,67902.3828125,0.0,13035.8486328125,1.0,278.1499938964844,282.2108764648437,298.8111267089844,303.2085266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679134845733643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.237060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770380,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90240478515625,0.8633068203926086,0.5780189037322998,0.5238195061683655,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9023742675781,0.9990000128746032,1.0,0.8524185419082642,297.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9023742675781,0.9990000128746032,1.0,0.6295934319496155,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.90240478515625,0.9579891562461852,0.776498019695282,0.7367103099822998,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9024353027344,0.7640635967254639,0.3953173458576202,1.803637742996216,289.90240478515625,284.95001220703125,301.7423095703125,295.8103942871094,298.39093017578125,297.4135131835937,289.9023132324219,1.0,1.0,0.2345535308122635,0.2345535308122635,1.0,1.0,-5.465911865234375,0.9805551767349244,4.48535680770874,-0.2499030232429504,1.0,1.0,0.0,389.7642517089844,410.0,67900.4609375,0.0,13035.9677734375,1.0,278.1499938964844,282.21075439453125,298.810302734375,303.2073669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678794503211975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.91796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
