time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17770440,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90240478515625,0.8633068203926086,0.5780189037322998,0.5238195061683655,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9023742675781,0.9990000128746032,1.0,0.8524185419082642,297.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9023742675781,0.9990000128746032,1.0,0.6295934319496155,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.90240478515625,0.9579891562461852,0.776498019695282,0.7367103099822998,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9024353027344,0.7640635967254639,0.3953173458576202,1.803637742996216,289.90240478515625,284.95001220703125,301.7423095703125,295.8103942871094,298.39093017578125,297.4135131835937,289.9023132324219,1.0,1.0,0.2345535308122635,0.2345535308122635,1.0,1.0,-5.465911865234375,0.9805551767349244,4.48535680770874,-0.2499030232429504,1.0,1.0,0.0,389.7642517089844,410.0,67900.4609375,0.0,13035.9677734375,1.0,278.1499938964844,282.21075439453125,298.810302734375,303.2073669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678794503211975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.91796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770500,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9007263183594,0.8631333708763123,0.5776529312133789,0.5234968066215515,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9007263183594,0.9990000128746032,1.0,0.8524097204208374,297.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9007263183594,0.9990000128746032,1.0,0.629586935043335,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9007263183594,0.9579423069953918,0.7763764262199402,0.7366006970405579,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9007568359375,0.7641298770904541,0.3954180777072906,1.804090142250061,289.9007263183594,284.95001220703125,301.7178039550781,295.8102722167969,298.38580322265625,297.41412353515625,289.900634765625,1.0,1.0,0.2342995107173919,0.2342995107173919,1.0,1.0,-5.465917110443115,0.979479730129242,4.4864373207092285,-0.2509877681732178,1.0,1.0,0.0,389.7596435546875,410.0,67900.453125,0.0,13035.9794921875,1.0,278.1499938964844,282.21075439453125,298.81024169921875,303.20721435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678750991821289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770560,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8990478515625,0.8629605174064636,0.5772876143455505,0.5231746435165405,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8990478515625,0.9990000128746032,1.0,0.852400004863739,297.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8990478515625,0.9990000128746032,1.0,0.6295797228813171,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8990478515625,0.9578961730003356,0.7762557864189148,0.7364919781684875,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8990783691406,0.7641965746879578,0.3955190479755401,1.804543375968933,289.8990478515625,284.95001220703125,301.6929931640625,295.8102111816406,298.3807067871094,297.4147033691406,289.89898681640625,1.0,1.0,0.2340719550848007,0.2340719550848007,1.0,1.0,-5.465924263000488,0.978510320186615,4.4874138832092285,-0.2519669234752655,1.0,1.0,0.0,389.7547607421875,410.0,67900.3828125,0.0,13035.9931640625,1.0,278.1499938964844,282.21075439453125,298.8101501464844,303.20703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678598403930664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.734130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770620,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89569091796875,0.8625923991203308,0.5765342116355896,0.5225106477737427,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8956604003906,0.9990000128746032,1.0,0.8524150848388672,297.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8956604003906,0.9990000128746032,1.0,0.6295908689498901,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8956604003906,0.9577755331993104,0.7759798169136047,0.7362428903579712,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89569091796875,0.7643144726753235,0.39571213722229,1.805413722991944,289.8956604003906,284.95001220703125,301.6424255371094,295.810302734375,298.37017822265625,297.4158935546875,289.8955993652344,1.0,1.0,0.2336168587207794,0.2336168587207794,1.0,1.0,-5.4659037590026855,0.9765779972076416,4.489326000213623,-0.2539091408252716,1.0,1.0,0.0,389.7585144042969,410.0,67901.3671875,0.0,13035.9521484375,1.0,278.1499938964844,282.2108154296875,298.81024169921875,303.20709228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678382635116577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.53173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770680,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89569091796875,0.8625923991203308,0.5765342116355896,0.5225106477737427,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8956604003906,0.9990000128746032,1.0,0.8524150848388672,297.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8956604003906,0.9990000128746032,1.0,0.6295908689498901,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8956604003906,0.9577755331993104,0.7759798169136047,0.7362428903579712,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89569091796875,0.7643144726753235,0.39571213722229,1.805413722991944,289.8956604003906,284.95001220703125,301.6424255371094,295.810302734375,298.37017822265625,297.4158935546875,289.8955993652344,1.0,1.0,0.2336168587207794,0.2336168587207794,1.0,1.0,-5.4659037590026855,0.9765779972076416,4.489326000213623,-0.2539091408252716,1.0,1.0,0.0,389.7585144042969,410.0,67901.3671875,0.0,13035.9521484375,1.0,278.1499938964844,282.2108154296875,298.81024169921875,303.20709228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678382635116577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.53173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770740,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936462402344,0.8623639941215515,0.5760744214057922,0.5221055746078491,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.9990000128746032,1.0,0.8524357676506042,297.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.9990000128746032,1.0,0.6296061873435974,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936462402344,0.957693576812744,0.775802493095398,0.7360827326774597,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.7643800377845764,0.395825058221817,1.8059237003326416,289.8936462402344,284.95001220703125,301.61151123046875,295.8104553222656,298.36376953125,297.41656494140625,289.8935546875,1.0,1.0,0.2333437949419021,0.2333437949419021,1.0,1.0,-5.465880870819092,0.9754169583320618,4.490463733673096,-0.255073219537735,1.0,1.0,0.0,389.7652893066406,410.0,67902.234375,0.0,13035.9033203125,1.0,278.1499938964844,282.2108459472656,298.81036376953125,303.20721435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678244352340698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.40185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770800,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.89227294921875,0.8622063398361206,0.5757623910903931,0.5218307971954346,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8922424316406,0.9990000128746032,1.0,0.8524578809738159,297.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8922424316406,0.9990000128746032,1.0,0.6296225190162659,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.89227294921875,0.957632064819336,0.775675892829895,0.735968291759491,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8923034667969,0.7644200325012207,0.395898163318634,1.8062548637390137,289.89227294921875,284.95001220703125,301.5906677246094,295.810546875,298.3594055175781,297.4169921875,289.8921813964844,1.0,1.0,0.2331617623567581,0.2331617623567581,1.0,1.0,-5.465857028961182,0.9746413826942444,4.491215705871582,-0.2558483481407165,1.0,1.0,0.0,389.7731018066406,410.0,67903.03125,0.0,13035.8544921875,1.0,278.1499938964844,282.2109069824219,298.8104553222656,303.20733642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678183555603027,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.344970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770860,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8887939453125,0.86180180311203,0.5749714374542236,0.5211344957351685,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8887939453125,0.9990000128746032,1.0,0.852528989315033,297.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8887939453125,0.9990000128746032,1.0,0.6296749711036682,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8887939453125,0.9574649333953856,0.7753428816795349,0.7356671690940857,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8888244628906,0.764512836933136,0.3960767388343811,1.807065486907959,289.8887939453125,284.95001220703125,301.5376892089844,295.8108215332031,298.34832763671875,297.4180908203125,289.8887023925781,1.0,1.0,0.2326165735721588,0.2326165735721588,1.0,1.0,-5.465780735015869,0.9723302125930786,4.493450164794922,-0.2581533789634704,1.0,1.0,0.0,389.7986755371094,410.0,67905.2578125,0.0,13035.6953125,1.0,278.1499938964844,282.2110290527344,298.81072998046875,303.20770263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678070306777954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770920,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8887939453125,0.86180180311203,0.5749714374542236,0.5211344957351685,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8887939453125,0.9990000128746032,1.0,0.852528989315033,297.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8887939453125,0.9990000128746032,1.0,0.6296749711036682,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8887939453125,0.9574649333953856,0.7753428816795349,0.7356671690940857,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8888244628906,0.764512836933136,0.3960767388343811,1.807065486907959,289.8887939453125,284.95001220703125,301.5376892089844,295.8108215332031,298.34832763671875,297.4180908203125,289.8887023925781,1.0,1.0,0.2326165735721588,0.2326165735721588,1.0,1.0,-5.465780735015869,0.9723302125930786,4.493450164794922,-0.2581533789634704,1.0,1.0,0.0,389.7986755371094,410.0,67905.2578125,0.0,13035.6953125,1.0,278.1499938964844,282.2110290527344,298.81072998046875,303.20770263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678070306777954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770980,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.88525390625,0.8613752722740173,0.5741578936576843,0.5204187631607056,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8852233886719,0.9990000128746032,1.0,0.8526341319084167,297.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8852233886719,0.9990000128746032,1.0,0.6297526955604553,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.88525390625,0.9572699069976808,0.7749764919281006,0.7353355288505554,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8852844238281,0.764590322971344,0.3962462842464447,1.807839155197144,289.88525390625,284.95001220703125,301.48358154296875,295.8109436035156,298.3369140625,297.4190979003906,289.8851623535156,1.0,1.0,0.2320713847875595,0.2320713847875595,1.0,1.0,-5.465671062469482,0.9700019359588624,4.495668888092041,-0.260466068983078,1.0,1.0,0.0,389.837646484375,410.0,67907.8359375,0.0,13035.4677734375,1.0,278.1499938964844,282.211181640625,298.81085205078125,303.2080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678083419799805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.250732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771040,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.88525390625,0.8613752722740173,0.5741578936576843,0.5204187631607056,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8852233886719,0.9990000128746032,1.0,0.8526341319084167,297.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8852233886719,0.9990000128746032,1.0,0.6297526955604553,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.88525390625,0.9572699069976808,0.7749764919281006,0.7353355288505554,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8852844238281,0.764590322971344,0.3962462842464447,1.807839155197144,289.88525390625,284.95001220703125,301.48358154296875,295.8109436035156,298.3369140625,297.4190979003906,289.8851623535156,1.0,1.0,0.2320713847875595,0.2320713847875595,1.0,1.0,-5.465671062469482,0.9700019359588624,4.495668888092041,-0.260466068983078,1.0,1.0,0.0,389.837646484375,410.0,67907.8359375,0.0,13035.4677734375,1.0,278.1499938964844,282.211181640625,298.81085205078125,303.2080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678083419799805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.250732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771100,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8834533691406,0.8611557483673096,0.5737446546554565,0.5200552940368652,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8834228515625,0.9990000128746032,1.0,0.8526964783668518,297.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8834228515625,0.9990000128746032,1.0,0.6297987103462219,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8834533691406,0.9571645259857178,0.7747841477394104,0.735161304473877,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.88348388671875,0.7646245956420898,0.3963284492492676,1.8082152605056765,289.8834533691406,284.95001220703125,301.45611572265625,295.8109130859375,298.3311462402344,297.41961669921875,289.88336181640625,1.0,1.0,0.2317987829446792,0.2317987829446792,1.0,1.0,-5.465606689453125,0.9688361883163452,4.49677038192749,-0.2616214752197265,1.0,1.0,0.0,389.8609008789063,410.0,67909.203125,0.0,13035.333984375,1.0,278.1499938964844,282.2112731933594,298.8108825683594,303.2081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678165674209595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771160,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8816223144531,0.8609318137168884,0.5733269453048706,0.5196880102157593,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8816223144531,0.9990000128746032,1.0,0.8527657389640808,297.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8816223144531,0.9990000128746032,1.0,0.6298498511314392,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8816223144531,0.9570536613464355,0.774585485458374,0.7349812388420105,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.88165283203125,0.7646558284759521,0.3964088559150696,1.808584213256836,289.8816223144531,284.95001220703125,301.4283752441406,295.810791015625,298.32525634765625,297.42010498046875,289.88153076171875,1.0,1.0,0.2315981239080429,0.2315981239080429,1.0,1.0,-5.465536594390869,0.9679551720619202,4.497581481933594,-0.2624903619289398,1.0,1.0,0.0,389.8870849609375,410.0,67910.546875,0.0,13035.1884765625,1.0,278.1499938964844,282.2113342285156,298.8108215332031,303.20819091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678302764892578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.4765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.456787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771220,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778381347656,0.8604598641395569,0.5724664330482483,0.5189319252967834,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778381347656,0.9990000128746032,1.0,0.8529415130615234,297.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778381347656,0.9990000128746032,1.0,0.62997967004776,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778381347656,0.9568026661872864,0.7741550207138062,0.7345907092094421,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778686523437,0.7647011280059814,0.3965592682361603,1.809279441833496,289.8778381347656,284.95001220703125,301.3720703125,295.8102111816406,298.313232421875,297.4209899902344,289.87774658203125,1.0,1.0,0.231196790933609,0.231196790933609,1.0,1.0,-5.465360641479492,0.966221570968628,4.499139308929443,-0.2641895413398742,1.0,1.0,0.0,389.9540710449219,410.0,67913.015625,0.0,13034.8212890625,1.0,278.1499938964844,282.21148681640625,298.8102111816406,303.20782470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678649067878723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.78173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771280,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778381347656,0.8604598641395569,0.5724664330482483,0.5189319252967834,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778381347656,0.9990000128746032,1.0,0.8529415130615234,297.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778381347656,0.9990000128746032,1.0,0.62997967004776,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778381347656,0.9568026661872864,0.7741550207138062,0.7345907092094421,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778686523437,0.7647011280059814,0.3965592682361603,1.809279441833496,289.8778381347656,284.95001220703125,301.3720703125,295.8102111816406,298.313232421875,297.4209899902344,289.87774658203125,1.0,1.0,0.231196790933609,0.231196790933609,1.0,1.0,-5.465360641479492,0.966221570968628,4.499139308929443,-0.2641895413398742,1.0,1.0,0.0,389.9540710449219,410.0,67913.015625,0.0,13034.8212890625,1.0,278.1499938964844,282.21148681640625,298.8102111816406,303.20782470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678649067878723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.78173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771340,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8739929199219,0.8599743247032166,0.5715915560722351,0.5181635022163391,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8739624023437,0.9990000128746032,1.0,0.8531381487846375,297.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8739624023437,0.9990000128746032,1.0,0.6301249265670776,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8739929199219,0.9565350413322448,0.7737061977386475,0.7341832518577576,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8740234375,0.7647368907928467,0.3967038989067077,1.809950828552246,289.8739929199219,284.95001220703125,301.314697265625,295.8091125488281,298.3009948730469,297.421875,289.8739013671875,1.0,1.0,0.2307954579591751,0.2307954579591751,1.0,1.0,-5.465164661407471,0.9644856452941896,4.500679016113281,-0.2658853232860565,1.0,1.0,0.0,390.0292663574219,410.0,67915.3125,0.0,13034.412109375,1.0,278.1499938964844,282.2116394042969,298.809326171875,303.20721435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679371476173401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771400,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8739929199219,0.8599743247032166,0.5715915560722351,0.5181635022163391,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8739624023437,0.9990000128746032,1.0,0.8531381487846375,297.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8739624023437,0.9990000128746032,1.0,0.6301249265670776,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8739929199219,0.9565350413322448,0.7737061977386475,0.7341832518577576,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8740234375,0.7647368907928467,0.3967038989067077,1.809950828552246,289.8739929199219,284.95001220703125,301.314697265625,295.8091125488281,298.3009948730469,297.421875,289.8739013671875,1.0,1.0,0.2307954579591751,0.2307954579591751,1.0,1.0,-5.465164661407471,0.9644856452941896,4.500679016113281,-0.2658853232860565,1.0,1.0,0.0,390.0292663574219,410.0,67915.3125,0.0,13034.412109375,1.0,278.1499938964844,282.2116394042969,298.809326171875,303.20721435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679371476173401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771460,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8699645996094,0.8594629168510437,0.5706893801689148,0.5173715949058533,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86993408203125,0.9990000128746032,1.0,0.8533746600151062,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.86993408203125,0.9990000128746032,1.0,0.6302996277809143,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86993408203125,0.9562364220619202,0.7732226848602295,0.733744204044342,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8699951171875,0.7647539973258972,0.3968368768692016,1.810574293136597,289.86993408203125,284.95001220703125,301.2563171386719,295.8073425292969,298.2884216308594,297.42266845703125,289.8698425292969,1.0,1.0,0.2303229123353958,0.2303229123353958,1.0,1.0,-5.464927673339844,0.962450921535492,4.502476692199707,-0.2678679227828979,1.0,1.0,0.0,390.1200256347656,410.0,67916.7421875,0.0,13033.9189453125,1.0,278.1499938964844,282.21173095703125,298.8075866699219,303.2057189941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680260181427002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.293212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771520,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8699645996094,0.8594629168510437,0.5706893801689148,0.5173715949058533,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86993408203125,0.9990000128746032,1.0,0.8533746600151062,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.86993408203125,0.9990000128746032,1.0,0.6302996277809143,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86993408203125,0.9562364220619202,0.7732226848602295,0.733744204044342,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8699951171875,0.7647539973258972,0.3968368768692016,1.810574293136597,289.86993408203125,284.95001220703125,301.2563171386719,295.8073425292969,298.2884216308594,297.42266845703125,289.8698425292969,1.0,1.0,0.2303229123353958,0.2303229123353958,1.0,1.0,-5.464927673339844,0.962450921535492,4.502476692199707,-0.2678679227828979,1.0,1.0,0.0,390.1200256347656,410.0,67916.7421875,0.0,13033.9189453125,1.0,278.1499938964844,282.21173095703125,298.8075866699219,303.2057189941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680260181427002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.293212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771580,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86578369140625,0.8589342832565308,0.569769024848938,0.5165640115737915,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86578369140625,0.9990000128746032,1.0,0.8536381125450134,297.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.86578369140625,0.9990000128746032,1.0,0.6304941773414612,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86578369140625,0.9559168219566344,0.7727164030075073,0.7332844138145447,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8658142089844,0.7647585272789001,0.3969620168209076,1.8111655712127688,289.86578369140625,284.95001220703125,301.19696044921875,295.8047790527344,298.275634765625,297.42340087890625,289.8656921386719,1.0,1.0,0.2298503667116165,0.2298503667116165,1.0,1.0,-5.464664459228516,0.9604028463363647,4.50426197052002,-0.2698564827442169,1.0,1.0,0.0,390.2214050292969,410.0,67917.5234375,0.0,13033.3701171875,1.0,278.1499938964844,282.2117614746094,298.8052673339844,303.20361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868157148361206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.523193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771640,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86578369140625,0.8589342832565308,0.569769024848938,0.5165640115737915,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86578369140625,0.9990000128746032,1.0,0.8536381125450134,297.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.86578369140625,0.9990000128746032,1.0,0.6304941773414612,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86578369140625,0.9559168219566344,0.7727164030075073,0.7332844138145447,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8658142089844,0.7647585272789001,0.3969620168209076,1.8111655712127688,289.86578369140625,284.95001220703125,301.19696044921875,295.8047790527344,298.275634765625,297.42340087890625,289.8656921386719,1.0,1.0,0.2298503667116165,0.2298503667116165,1.0,1.0,-5.464664459228516,0.9604028463363647,4.50426197052002,-0.2698564827442169,1.0,1.0,0.0,390.2214050292969,410.0,67917.5234375,0.0,13033.3701171875,1.0,278.1499938964844,282.2117614746094,298.8052673339844,303.20361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868157148361206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.523193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771700,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8636169433594,0.8586609959602356,0.569299042224884,0.5161517858505249,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8636169433594,0.9990000128746032,1.0,0.8537832498550415,297.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8636169433594,0.9990000128746032,1.0,0.6306014060974121,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8636169433594,0.955746293067932,0.7724512219429016,0.7330435514450073,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8636474609375,0.7647547125816345,0.39702108502388,1.8114464282989504,289.8636169433594,284.95001220703125,301.1669006347656,295.8031616210937,298.2691345214844,297.4237365722656,289.863525390625,1.0,1.0,0.229614108800888,0.229614108800888,1.0,1.0,-5.46451997756958,0.9593762755393982,4.505143642425537,-0.2708493173122406,1.0,1.0,0.0,390.27740478515625,410.0,67917.40625,0.0,13033.068359375,1.0,278.1499938964844,282.2117614746094,298.8036804199219,303.2021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682315945625305,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.221435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771760,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8614196777344,0.858383297920227,0.568824052810669,0.5157352685928345,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8614196777344,0.9990000128746032,1.0,0.8539350032806396,297.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8614196777344,0.9990000128746032,1.0,0.6307135224342346,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8614196777344,0.9555703997612,0.7721798419952393,0.7327970862388611,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8614501953125,0.7647480368614197,0.3970788419246673,1.8117207288742063,289.8614196777344,284.95001220703125,301.1366271972656,295.80126953125,298.2625427246094,297.424072265625,289.8612976074219,1.0,1.0,0.2294197678565979,0.2294197678565979,1.0,1.0,-5.464369297027588,0.9585149884223938,4.50585412979126,-0.2716753482818603,1.0,1.0,0.0,390.3360595703125,410.0,67917.0859375,0.0,13032.7548828125,1.0,278.1499938964844,282.2117614746094,298.8019104003906,303.2004699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683168888092041,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771820,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8568420410156,0.8578084111213684,0.5678524374961853,0.5148835182189941,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8568420410156,0.9990000128746032,1.0,0.8542672395706177,297.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8568420410156,0.9990000128746032,1.0,0.6309588551521301,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8568420410156,0.9551953673362732,0.771611213684082,0.7322804927825928,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8568725585937,0.7647218108177185,0.3971866369247436,1.812238693237305,289.8568420410156,284.95001220703125,301.07537841796875,295.7967224121094,298.2491760253906,297.4246826171875,289.8567199707031,1.0,1.0,0.2290311157703399,0.2290311157703399,1.0,1.0,-5.464040279388428,0.956807553768158,4.507232666015625,-0.2733040452003479,1.0,1.0,0.0,390.46478271484375,410.0,67915.109375,0.0,13032.068359375,1.0,278.1499938964844,282.2116394042969,298.79742431640625,303.1960754394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685070276260376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3108.805419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771880,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8568420410156,0.8578084111213684,0.5678524374961853,0.5148835182189941,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8568420410156,0.9990000128746032,1.0,0.8542672395706177,297.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8568420410156,0.9990000128746032,1.0,0.6309588551521301,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8568420410156,0.9551953673362732,0.771611213684082,0.7322804927825928,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8568725585937,0.7647218108177185,0.3971866369247436,1.812238693237305,289.8568420410156,284.95001220703125,301.07537841796875,295.7967224121094,298.2491760253906,297.4246826171875,289.8567199707031,1.0,1.0,0.2290311157703399,0.2290311157703399,1.0,1.0,-5.464040279388428,0.956807553768158,4.507232666015625,-0.2733040452003479,1.0,1.0,0.0,390.46478271484375,410.0,67915.109375,0.0,13032.068359375,1.0,278.1499938964844,282.2116394042969,298.79742431640625,303.1960754394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685070276260376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3108.805419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771940,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8536376953125,0.8574089407920837,0.567182183265686,0.5142961144447327,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8536376953125,0.9990000128746032,1.0,0.854506254196167,297.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8536376953125,0.9990000128746032,1.0,0.6311354041099548,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8536376953125,0.9549298286437988,0.771213173866272,0.7319188117980957,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8536682128906,0.7646979689598083,0.3972561657428741,1.8125760555267327,289.8536376953125,284.95001220703125,301.0332336425781,295.79296875,298.239990234375,297.4250793457031,289.853515625,1.0,1.0,0.2287668287754058,0.2287668287754058,1.0,1.0,-5.463803291320801,0.9556447267532348,4.508158683776856,-0.2744095027446747,1.0,1.0,0.0,390.5574951171875,410.0,67913.0390625,0.0,13031.57421875,1.0,278.1499938964844,282.2115173339844,298.7939147949219,303.1925964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686724305152893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.35693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772000,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85211181640625,0.8572169542312622,0.5668624639511108,0.5140160322189331,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8520812988281,0.9990000128746032,1.0,0.8546249866485596,297.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8520812988281,0.9990000128746032,1.0,0.6312230825424194,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8520812988281,0.9548001289367676,0.7710209488868713,0.7317441701889038,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8521423339844,0.7646837830543518,0.3972868621349334,1.8127268552780151,289.8520812988281,284.95001220703125,301.01324462890625,295.7909851074219,298.2356262207031,297.4252624511719,289.8519592285156,1.0,1.0,0.228642463684082,0.228642463684082,1.0,1.0,-5.463685989379883,0.955096423625946,4.508589267730713,-0.2749290764331817,1.0,1.0,0.0,390.60357666015625,410.0,67911.65625,0.0,13031.3291015625,1.0,278.1499938964844,282.21142578125,298.7920227050781,303.19073486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687555193901062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3111.136474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772060,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.84698486328125,0.8565934300422668,0.5658386945724487,0.5131195783615112,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8469543457031,0.9990000128746032,1.0,0.8550335168838501,297.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8469543457031,0.9990000128746032,1.0,0.6315248608589172,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.84698486328125,0.9543671607971193,0.7703920006752014,0.7311728000640869,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8470153808594,0.7646215558052063,0.3973707556724548,1.813149333000183,289.84698486328125,284.95001220703125,300.95025634765625,295.783935546875,298.22174072265625,297.4257507324219,289.84686279296875,1.0,1.0,0.2282505333423614,0.2282505333423614,1.0,1.0,-5.463281631469727,0.9533622860908508,4.509919166564941,-0.2765629887580871,1.0,1.0,0.0,390.762451171875,410.0,67905.125,0.0,13030.486328125,1.0,278.1499938964844,282.2110595703125,298.7849426269531,303.1835021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690174221992493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.59326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772120,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.84698486328125,0.8565934300422668,0.5658386945724487,0.5131195783615112,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8469543457031,0.9990000128746032,1.0,0.8550335168838501,297.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8469543457031,0.9990000128746032,1.0,0.6315248608589172,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.84698486328125,0.9543671607971193,0.7703920006752014,0.7311728000640869,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8470153808594,0.7646215558052063,0.3973707556724548,1.813149333000183,289.84698486328125,284.95001220703125,300.95025634765625,295.783935546875,298.22174072265625,297.4257507324219,289.84686279296875,1.0,1.0,0.2282505333423614,0.2282505333423614,1.0,1.0,-5.463281631469727,0.9533622860908508,4.509919166564941,-0.2765629887580871,1.0,1.0,0.0,390.762451171875,410.0,67905.125,0.0,13030.486328125,1.0,278.1499938964844,282.2110595703125,298.7849426269531,303.1835021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690174221992493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.59326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772180,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8416748046875,0.8559498190879822,0.5647938251495361,0.5122050642967224,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8416442871094,0.9990000128746032,1.0,0.8554750680923462,297.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8416442871094,0.9990000128746032,1.0,0.6318509578704834,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8416442871094,0.953909993171692,0.7697398662567139,0.7305803894996643,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8417053222656,0.7645432353019714,0.3974435329437256,1.813526630401612,289.8416442871094,284.95001220703125,300.8864440917969,295.7754821777344,298.2076721191406,297.4261474609375,289.8415222167969,1.0,1.0,0.2278586030006408,0.2278586030006408,1.0,1.0,-5.4628448486328125,0.9516218900680542,4.511222839355469,-0.2781942486763,1.0,1.0,0.0,390.934326171875,410.0,67896.484375,0.0,13029.5751953125,1.0,278.1499938964844,282.2105407714844,298.7767333984375,303.175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693447113037109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.663330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772240,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8416748046875,0.8559498190879822,0.5647938251495361,0.5122050642967224,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8416442871094,0.9990000128746032,1.0,0.8554750680923462,297.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8416442871094,0.9990000128746032,1.0,0.6318509578704834,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8416442871094,0.953909993171692,0.7697398662567139,0.7305803894996643,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8417053222656,0.7645432353019714,0.3974435329437256,1.813526630401612,289.8416442871094,284.95001220703125,300.8864440917969,295.7754821777344,298.2076721191406,297.4261474609375,289.8415222167969,1.0,1.0,0.2278586030006408,0.2278586030006408,1.0,1.0,-5.4628448486328125,0.9516218900680542,4.511222839355469,-0.2781942486763,1.0,1.0,0.0,390.934326171875,410.0,67896.484375,0.0,13029.5751953125,1.0,278.1499938964844,282.2105407714844,298.7767333984375,303.175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693447113037109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.663330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772300,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83892822265625,0.8556219339370728,0.5642648339271545,0.5117422938346863,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8388977050781,0.9990000128746032,1.0,0.8557059168815613,297.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8388977050781,0.9990000128746032,1.0,0.6320214867591858,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8388977050781,0.9536738991737366,0.7694066762924194,0.7302777767181396,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8389587402344,0.7644991278648376,0.3974764943122864,1.8137015104293823,289.8388977050781,284.95001220703125,300.854248046875,295.77069091796875,298.2005615234375,297.4263610839844,289.8387756347656,1.0,1.0,0.2276626527309417,0.2276626527309417,1.0,1.0,-5.462616443634033,0.950749933719635,4.511866569519043,-0.2790088057518005,1.0,1.0,0.0,391.0242919921875,410.0,67891.4296875,0.0,13029.0986328125,1.0,278.1499938964844,282.2102355957031,298.7722473144531,303.1703796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695387244224548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.483642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
