time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772360,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8360290527344,0.8552844524383545,0.5637261271476746,0.5112711191177368,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.83599853515625,0.9990000128746032,1.0,0.8559526205062866,297.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.83599853515625,0.9990000128746032,1.0,0.6322036981582642,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8360290527344,0.953426718711853,0.7690631151199341,0.7299658060073853,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8360595703125,0.7644471526145935,0.3975038230419159,1.813853144645691,289.8360290527344,284.95001220703125,300.82183837890625,295.7655029296875,298.1933898925781,297.426513671875,289.8358764648437,1.0,1.0,0.227445438504219,0.227445438504219,1.0,1.0,-5.462371826171875,0.949790894985199,4.512580871582031,-0.2799058556556701,1.0,1.0,0.0,391.1204833984375,410.0,67885.0703125,0.0,13028.5888671875,1.0,278.1499938964844,282.2098693847656,298.76715087890625,303.1650695800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697299957275391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.277587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772420,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.830078125,0.8545942902565002,0.5626327395439148,0.5103152990341187,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8300476074219,0.9990000128746032,1.0,0.856471836566925,297.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8300476074219,0.9990000128746032,1.0,0.632587194442749,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.830078125,0.9529139995574952,0.7683594822883606,0.7293269038200378,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83013916015625,0.7643303275108337,0.3975493311882019,1.8141188621521,289.830078125,284.95001220703125,300.7564697265625,295.7538757324219,298.1788635253906,297.42681884765625,289.8299255371094,1.0,1.0,0.2270110100507736,0.2270110100507736,1.0,1.0,-5.461857795715332,0.9478579759597778,4.513999938964844,-0.2817079126834869,1.0,1.0,0.0,391.3230895996094,410.0,67870.5,0.0,13027.5146484375,1.0,278.1499938964844,282.2090148925781,298.75592041015625,303.1532592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701682686805725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.388916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772480,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.830078125,0.8545942902565002,0.5626327395439148,0.5103152990341187,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8300476074219,0.9990000128746032,1.0,0.856471836566925,297.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8300476074219,0.9990000128746032,1.0,0.632587194442749,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.830078125,0.9529139995574952,0.7683594822883606,0.7293269038200378,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83013916015625,0.7643303275108337,0.3975493311882019,1.8141188621521,289.830078125,284.95001220703125,300.7564697265625,295.7538757324219,298.1788635253906,297.42681884765625,289.8299255371094,1.0,1.0,0.2270110100507736,0.2270110100507736,1.0,1.0,-5.461857795715332,0.9478579759597778,4.513999938964844,-0.2817079126834869,1.0,1.0,0.0,391.3230895996094,410.0,67870.5,0.0,13027.5146484375,1.0,278.1499938964844,282.2090148925781,298.75592041015625,303.1532592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701682686805725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.388916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772540,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236083984375,0.8538767099380493,0.5615188479423523,0.5093398690223694,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8235778808594,0.9990000128746032,1.0,0.8570452332496643,297.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8235778808594,0.9990000128746032,1.0,0.6330106854438782,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236083984375,0.9523630738258362,0.7676207423210144,0.7286563515663147,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236694335937,0.76418536901474,0.3975737988948822,1.814297437667847,289.8236083984375,284.95001220703125,300.6903381347656,295.740478515625,298.1638488769531,297.4267578125,289.8234558105469,1.0,1.0,0.2265765815973281,0.2265765815973281,1.0,1.0,-5.461289882659912,0.9459146857261658,4.515375137329102,-0.2835058569908142,1.0,1.0,0.0,391.5471496582031,410.0,67851.1796875,0.0,13026.330078125,1.0,278.1499938964844,282.2078857421875,298.7425537109375,303.1390380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706312775611877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772600,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236083984375,0.8538767099380493,0.5615188479423523,0.5093398690223694,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8235778808594,0.9990000128746032,1.0,0.8570452332496643,297.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8235778808594,0.9990000128746032,1.0,0.6330106854438782,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236083984375,0.9523630738258362,0.7676207423210144,0.7286563515663147,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236694335937,0.76418536901474,0.3975737988948822,1.814297437667847,289.8236083984375,284.95001220703125,300.6903381347656,295.740478515625,298.1638488769531,297.4267578125,289.8234558105469,1.0,1.0,0.2265765815973281,0.2265765815973281,1.0,1.0,-5.461289882659912,0.9459146857261658,4.515375137329102,-0.2835058569908142,1.0,1.0,0.0,391.5471496582031,410.0,67851.1796875,0.0,13026.330078125,1.0,278.1499938964844,282.2078857421875,298.7425537109375,303.1390380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706312775611877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772660,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168029785156,0.8531429767608643,0.560393750667572,0.5083545446395874,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8167724609375,0.9990000128746032,0.9994166493415833,0.8576546311378479,297.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8167724609375,0.9990000128746032,1.0,0.6334608197212219,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8167724609375,0.951786458492279,0.7668594121932983,0.7279654741287231,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168334960937,0.7640216946601868,0.3975840210914612,1.814417004585266,289.8167724609375,284.95001220703125,300.62353515625,295.7252197265625,298.1485900878906,297.4265441894531,289.8166198730469,1.0,1.0,0.2263479530811309,0.2263479530811309,1.0,1.0,-5.460690021514893,0.9448018074035645,4.515888214111328,-0.2844648659229278,1.0,1.0,0.0,391.7859497070313,410.0,67828.46875,0.0,13025.0771484375,1.0,278.1499938964844,282.20654296875,298.7276611328125,303.1230773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711726069450378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.810302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772720,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168029785156,0.8531429767608643,0.560393750667572,0.5083545446395874,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8167724609375,0.9990000128746032,0.9994166493415833,0.8576546311378479,297.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8167724609375,0.9990000128746032,1.0,0.6334608197212219,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8167724609375,0.951786458492279,0.7668594121932983,0.7279654741287231,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168334960937,0.7640216946601868,0.3975840210914612,1.814417004585266,289.8167724609375,284.95001220703125,300.62353515625,295.7252197265625,298.1485900878906,297.4265441894531,289.8166198730469,1.0,1.0,0.2263479530811309,0.2263479530811309,1.0,1.0,-5.460690021514893,0.9448018074035645,4.515888214111328,-0.2844648659229278,1.0,1.0,0.0,391.7859497070313,410.0,67828.46875,0.0,13025.0771484375,1.0,278.1499938964844,282.20654296875,298.7276611328125,303.1230773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711726069450378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.810302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772780,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8095703125,0.8523862361907959,0.5592488050460815,0.5073534846305847,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8095397949219,0.9990000128746032,0.9986072778701782,0.8583119511604309,297.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8095397949219,0.9990000128746032,1.0,0.6339462995529175,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8095397949219,0.9511765241622924,0.7660693526268005,0.7272485494613647,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80963134765625,0.7638328075408936,0.3975749313831329,1.8144556283950808,289.8095397949219,284.95001220703125,300.5560913085937,295.7079772949219,298.1330871582031,297.4262084960937,289.80938720703125,1.0,1.0,0.2261193245649337,0.2261193245649337,1.0,1.0,-5.460042953491211,0.94370698928833,4.516335964202881,-0.2853929400444031,1.0,1.0,0.0,392.0437927246094,410.0,67801.6953125,0.0,13023.7255859375,1.0,278.1499938964844,282.2049560546875,298.7108154296875,303.1048583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717703223228455,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.41650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772840,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8095703125,0.8523862361907959,0.5592488050460815,0.5073534846305847,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8095397949219,0.9990000128746032,0.9986072778701782,0.8583119511604309,297.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8095397949219,0.9990000128746032,1.0,0.6339462995529175,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8095397949219,0.9511765241622924,0.7660693526268005,0.7272485494613647,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80963134765625,0.7638328075408936,0.3975749313831329,1.8144556283950808,289.8095397949219,284.95001220703125,300.5560913085937,295.7079772949219,298.1330871582031,297.4262084960937,289.80938720703125,1.0,1.0,0.2261193245649337,0.2261193245649337,1.0,1.0,-5.460042953491211,0.94370698928833,4.516335964202881,-0.2853929400444031,1.0,1.0,0.0,392.0437927246094,410.0,67801.6953125,0.0,13023.7255859375,1.0,278.1499938964844,282.2049560546875,298.7108154296875,303.1048583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717703223228455,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.41650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772900,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8057861328125,0.851997435092926,0.558666467666626,0.5068450570106506,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8057556152344,0.9990000128746032,0.9981538653373718,0.8586611151695251,297.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8057556152344,0.9990000128746032,1.0,0.6342041492462158,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8057556152344,0.9508576989173888,0.7656628489494324,0.7268797159194946,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8058166503906,0.7637276649475098,0.397562175989151,1.8144408464431765,289.8057556152344,284.95001220703125,300.5220947265625,295.6985778808594,298.125244140625,297.4259948730469,289.8055725097656,1.0,1.0,0.2260050028562545,0.2260050028562545,1.0,1.0,-5.459698677062988,0.9431555271148682,4.516543388366699,-0.2858555614948272,1.0,1.0,0.0,392.1808776855469,410.0,67786.4609375,0.0,13023.0078125,1.0,278.1499938964844,282.2040405273437,298.7015075683594,303.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720845580101013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.3642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772960,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8018798828125,0.8516020178794861,0.5580778121948242,0.5063313245773315,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8018493652344,0.9990000128746032,0.9976704716682434,0.8590226173400879,297.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8018493652344,0.9990000128746032,1.0,0.6344711780548096,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8018493652344,0.950530469417572,0.765249490737915,0.7265048027038574,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80194091796875,0.7636159062385559,0.397544264793396,1.8144044876098635,289.8018493652344,284.95001220703125,300.48797607421875,295.6886291503906,298.11737060546875,297.4257507324219,289.8016967773437,1.0,1.0,0.2258072793483734,0.2258072793483734,1.0,1.0,-5.459341049194336,0.9422725439071656,4.517068386077881,-0.2866458594799042,1.0,1.0,0.0,392.32275390625,410.0,67770.125,0.0,13022.2607421875,1.0,278.1499938964844,282.2030639648437,298.691650390625,303.0840759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724144697189331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3145.45849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773020,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7937927246094,0.8507908582687378,0.5568810701370239,0.5052875876426697,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79376220703125,0.9990000128746032,0.9966127276420592,0.8597846031188965,297.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79376220703125,0.9990000128746032,1.0,0.6350339651107788,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79376220703125,0.9498501420021056,0.7644028067588806,0.7257368564605713,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938537597656,0.7633720636367798,0.3974927961826324,1.8142660856246948,289.79376220703125,284.95001220703125,300.4192810058594,295.6671142578125,298.1014099121094,297.4252014160156,289.7935791015625,1.0,1.0,0.2254118025302887,0.2254118025302887,1.0,1.0,-5.458586692810059,0.9404585361480712,4.518127918243408,-0.2882645428180694,1.0,1.0,0.0,392.6219482421875,410.0,67734.3203125,0.0,13020.6845703125,1.0,278.1499938964844,282.2009582519531,298.6705017089844,303.0609741210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731303215026855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.172607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773080,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7937927246094,0.8507908582687378,0.5568810701370239,0.5052875876426697,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79376220703125,0.9990000128746032,0.9966127276420592,0.8597846031188965,297.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79376220703125,0.9990000128746032,1.0,0.6350339651107788,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79376220703125,0.9498501420021056,0.7644028067588806,0.7257368564605713,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938537597656,0.7633720636367798,0.3974927961826324,1.8142660856246948,289.79376220703125,284.95001220703125,300.4192810058594,295.6671142578125,298.1014099121094,297.4252014160156,289.7935791015625,1.0,1.0,0.2254118025302887,0.2254118025302887,1.0,1.0,-5.458586692810059,0.9404585361480712,4.518127918243408,-0.2882645428180694,1.0,1.0,0.0,392.6219482421875,410.0,67734.3203125,0.0,13020.6845703125,1.0,278.1499938964844,282.2009582519531,298.6705017089844,303.0609741210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731303215026855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.172607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773140,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.78729248046875,0.8501495122909546,0.5559480786323547,0.5044744610786438,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7872314453125,0.9990000128746032,0.995699405670166,0.8604109883308411,297.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7872314453125,0.9990000128746032,1.0,0.6354966163635254,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7872619628906,0.949302613735199,0.7637363076210022,0.7251325249671936,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7873229980469,0.7631619572639465,0.3974344730377197,1.8140805959701536,289.7872314453125,284.95001220703125,300.3666687011719,295.64923095703125,298.0890808105469,297.4246826171875,289.7870483398437,1.0,1.0,0.2251112461090088,0.2251112461090088,1.0,1.0,-5.457966327667236,0.9390698075294496,4.518896579742432,-0.2894926369190216,1.0,1.0,0.0,392.8681640625,410.0,67703.125,0.0,13019.388671875,1.0,278.1499938964844,282.1990966796875,298.6526184082031,303.0413513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873694658279419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3157.465576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773200,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7851867675781,0.8499429821968079,0.5556496977806091,0.5042145252227783,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7851257324219,0.9990000128746032,0.9953932166099548,0.8606163859367371,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7851257324219,0.9990000128746032,1.0,0.6356483101844788,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7851257324219,0.949124813079834,0.763522207736969,0.7249384522438049,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78521728515625,0.7630916237831116,0.3974129557609558,1.8140089511871336,289.7851257324219,284.95001220703125,300.3500061035156,295.643310546875,298.0851745605469,297.42449951171875,289.7849426269531,1.0,1.0,0.2250163406133651,0.2250163406133651,1.0,1.0,-5.457762718200684,0.9386298060417176,4.5191330909729,-0.2898800373077392,1.0,1.0,0.0,392.9489135742188,410.0,67692.765625,0.0,13018.9638671875,1.0,278.1499938964844,282.198486328125,298.646728515625,303.0348815917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738825917243958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.2275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773260,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7750549316406,0.8488425016403198,0.5541536808013916,0.5029695630073547,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7749938964844,0.9990000128746032,0.9937873482704164,0.8619565367698669,297.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7749938964844,0.9990000128746032,1.0,0.6366381645202637,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7749938964844,0.948101282119751,0.7623741030693054,0.7239579558372498,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7751159667969,0.7625313401222229,0.3970426023006439,1.812808632850647,289.7749938964844,284.95001220703125,300.2800598144531,295.617919921875,298.0668640136719,297.4212341308594,289.7747497558594,1.0,1.0,0.2247659713029861,0.2247659713029861,1.0,1.0,-5.456441402435303,0.9372865557670592,4.519155025482178,-0.290885865688324,1.0,1.0,0.0,393.4768371582031,410.0,67640.2265625,0.0,13016.19921875,1.0,278.1499938964844,282.19537353515625,298.6217041015625,303.0068664550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874684751033783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.750732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773320,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7750549316406,0.8488425016403198,0.5541536808013916,0.5029695630073547,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7749938964844,0.9990000128746032,0.9937873482704164,0.8619565367698669,297.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7749938964844,0.9990000128746032,1.0,0.6366381645202637,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7749938964844,0.948101282119751,0.7623741030693054,0.7239579558372498,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7751159667969,0.7625313401222229,0.3970426023006439,1.812808632850647,289.7749938964844,284.95001220703125,300.2800598144531,295.617919921875,298.0668640136719,297.4212341308594,289.7747497558594,1.0,1.0,0.2247659713029861,0.2247659713029861,1.0,1.0,-5.456441402435303,0.9372865557670592,4.519155025482178,-0.290885865688324,1.0,1.0,0.0,393.4768371582031,410.0,67640.2265625,0.0,13016.19921875,1.0,278.1499938964844,282.19537353515625,298.6217041015625,303.0068664550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874684751033783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.750732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773380,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630920410156,0.84742671251297,0.5524132251739502,0.5015130639076233,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76300048828125,0.9990000128746032,0.9917239546775818,0.8639455437660217,297.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76300048828125,0.9990000128746032,1.0,0.6381072402000427,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630310058594,0.9466961026191713,0.7609701156616211,0.7227473258972168,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7631530761719,0.7616146802902222,0.3963900208473205,1.8103928565979004,289.7630310058594,284.95001220703125,300.2093200683594,295.5917358398437,298.0462951660156,297.41534423828125,289.76275634765625,1.0,1.0,0.2245156019926071,0.2245156019926071,1.0,1.0,-5.454482078552246,0.93583083152771,4.518651008605957,-0.2918603420257568,1.0,1.0,0.0,394.2606201171875,410.0,67575.140625,0.0,13012.0986328125,1.0,278.1499938964844,282.1915283203125,298.595458984375,302.9766845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754322528839111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.76025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773440,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630920410156,0.84742671251297,0.5524132251739502,0.5015130639076233,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76300048828125,0.9990000128746032,0.9917239546775818,0.8639455437660217,297.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76300048828125,0.9990000128746032,1.0,0.6381072402000427,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630310058594,0.9466961026191713,0.7609701156616211,0.7227473258972168,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7631530761719,0.7616146802902222,0.3963900208473205,1.8103928565979004,289.7630310058594,284.95001220703125,300.2093200683594,295.5917358398437,298.0462951660156,297.41534423828125,289.76275634765625,1.0,1.0,0.2245156019926071,0.2245156019926071,1.0,1.0,-5.454482078552246,0.93583083152771,4.518651008605957,-0.2918603420257568,1.0,1.0,0.0,394.2606201171875,410.0,67575.140625,0.0,13012.0986328125,1.0,278.1499938964844,282.1915283203125,298.595458984375,302.9766845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754322528839111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.76025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773500,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7565612792969,0.8466289043426514,0.5514754056930542,0.500724196434021,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7565002441406,0.9990000128746032,0.9905442595481871,0.8651300072669983,297.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7565002441406,0.9990000128746032,1.0,0.6389821171760559,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75653076171875,0.9458803534507751,0.7601956725120544,0.7220741510391235,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75665283203125,0.7610530257225037,0.3959839046001434,1.808826804161072,289.7565002441406,284.95001220703125,300.1736755371094,295.5783996582031,298.035400390625,297.41168212890625,289.7562255859375,1.0,1.0,0.2243904173374176,0.2243904173374176,1.0,1.0,-5.453313827514648,0.9350641965866088,4.51824951171875,-0.2923449277877807,1.0,1.0,0.0,394.7278747558594,410.0,67538.8984375,0.0,13009.6533203125,1.0,278.1499938964844,282.1893920898437,298.5820617675781,302.96099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757956027984619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.7705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.1669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773560,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7497253417969,0.845771312713623,0.5504924058914185,0.4998948872089386,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7496337890625,0.9990000128746032,0.9892548322677612,0.8664430975914001,297.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7496337890625,0.9990000128746032,1.0,0.6399518847465515,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7496643066406,0.9449883103370668,0.7593739628791809,0.7213562726974487,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7497863769531,0.7604217529296875,0.3955232501029968,1.807016134262085,289.7496643066406,284.95001220703125,300.13787841796875,295.5648498535156,298.024169921875,297.4076232910156,289.74932861328125,1.0,1.0,0.224228173494339,0.224228173494339,1.0,1.0,-5.452016353607178,0.934125542640686,4.517890930175781,-0.2929731607437134,1.0,1.0,0.0,395.2463073730469,410.0,67500.171875,0.0,13006.9375,1.0,278.1499938964844,282.1871032714844,298.5684509277344,302.9449157714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761497139930725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.48779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773620,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7351379394531,0.8438904881477356,0.5483976006507874,0.4981225132942199,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7350769042969,0.9990000128746032,0.9863337874412536,0.8694310784339905,297.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7350769042969,0.9990000128746032,1.0,0.6421588659286499,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.735107421875,0.9429895877838136,0.757599413394928,0.7197977304458618,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7352294921875,0.7589649558067322,0.3944459557533264,1.802700400352478,289.7350769042969,284.95001220703125,300.0657958984375,295.5372314453125,298.0009155273437,297.3986511230469,289.7347412109375,1.0,1.0,0.2239036858081817,0.2239036858081817,1.0,1.0,-5.449057579040527,0.9321552515029908,4.516901969909668,-0.2942424714565277,1.0,1.0,0.0,396.4284973144531,410.0,67415.8203125,0.0,13000.7412109375,1.0,278.1499938964844,282.1820678710937,298.5406494140625,302.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768346309661865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.1162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.9091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773680,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7351379394531,0.8438904881477356,0.5483976006507874,0.4981225132942199,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7350769042969,0.9990000128746032,0.9863337874412536,0.8694310784339905,297.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7350769042969,0.9990000128746032,1.0,0.6421588659286499,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.735107421875,0.9429895877838136,0.757599413394928,0.7197977304458618,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7352294921875,0.7589649558067322,0.3944459557533264,1.802700400352478,289.7350769042969,284.95001220703125,300.0657958984375,295.5372314453125,298.0009155273437,297.3986511230469,289.7347412109375,1.0,1.0,0.2239036858081817,0.2239036858081817,1.0,1.0,-5.449057579040527,0.9321552515029908,4.516901969909668,-0.2942424714565277,1.0,1.0,0.0,396.4284973144531,410.0,67415.8203125,0.0,13000.7412109375,1.0,278.1499938964844,282.1820678710937,298.5406494140625,302.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768346309661865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.1162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.9091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773740,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71978759765625,0.8418554067611694,0.5461755394935608,0.4962393045425415,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196655273437,0.9990000128746032,0.9830472469329834,0.872768223285675,297.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196655273437,0.9990000128746032,1.0,0.6446236371994019,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196960449219,0.9407821297645568,0.7556977272033691,0.7181223630905151,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7198486328125,0.7573254704475403,0.3932149410247803,1.7977073192596436,289.7196960449219,284.95001220703125,299.9930725097656,295.5089416503906,297.9770812988281,297.3890686035156,289.7193298339844,1.0,1.0,0.2235791832208633,0.2235791832208633,1.0,1.0,-5.44573974609375,0.9301117658615112,4.515627861022949,-0.2955056726932525,1.0,1.0,0.0,397.7531433105469,410.0,67324.5625,0.0,12993.78515625,1.0,278.1499938964844,282.1766662597656,298.5122985839844,302.8774719238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775103688240051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.244384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773800,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71978759765625,0.8418554067611694,0.5461755394935608,0.4962393045425415,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196655273437,0.9990000128746032,0.9830472469329834,0.872768223285675,297.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196655273437,0.9990000128746032,1.0,0.6446236371994019,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196960449219,0.9407821297645568,0.7556977272033691,0.7181223630905151,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7198486328125,0.7573254704475403,0.3932149410247803,1.7977073192596436,289.7196960449219,284.95001220703125,299.9930725097656,295.5089416503906,297.9770812988281,297.3890686035156,289.7193298339844,1.0,1.0,0.2235791832208633,0.2235791832208633,1.0,1.0,-5.44573974609375,0.9301117658615112,4.515627861022949,-0.2955056726932525,1.0,1.0,0.0,397.7531433105469,410.0,67324.5625,0.0,12993.78515625,1.0,278.1499938964844,282.1766662597656,298.5122985839844,302.8774719238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775103688240051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.244384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773860,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.8396666646003723,0.5438221096992493,0.4942429959774017,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7035217285156,0.9990000128746032,0.97935950756073,0.8764591217041016,297.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7035217285156,0.9990000128746032,1.0,0.6473497152328491,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7035522460937,0.9383639693260192,0.7536659836769104,0.7163292765617371,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.7555044889450073,0.3918260633945465,1.7920255661010742,289.7035217285156,284.95001220703125,299.9198303222656,295.4800109863281,297.9527282714844,297.3789978027344,289.7031555175781,1.0,1.0,0.2233248651027679,0.2233248651027679,1.0,1.0,-5.442054748535156,0.9282772541046144,4.513777256011963,-0.2964785397052765,1.0,1.0,0.0,399.2239074707031,410.0,67226.2578125,0.0,12986.0517578125,1.0,278.1499938964844,282.1708068847656,298.4833068847656,302.8420715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781713247299194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.4404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773920,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.8396666646003723,0.5438221096992493,0.4942429959774017,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7035217285156,0.9990000128746032,0.97935950756073,0.8764591217041016,297.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7035217285156,0.9990000128746032,1.0,0.6473497152328491,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7035522460937,0.9383639693260192,0.7536659836769104,0.7163292765617371,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.7555044889450073,0.3918260633945465,1.7920255661010742,289.7035217285156,284.95001220703125,299.9198303222656,295.4800109863281,297.9527282714844,297.3789978027344,289.7031555175781,1.0,1.0,0.2233248651027679,0.2233248651027679,1.0,1.0,-5.442054748535156,0.9282772541046144,4.513777256011963,-0.2964785397052765,1.0,1.0,0.0,399.2239074707031,410.0,67226.2578125,0.0,12986.0517578125,1.0,278.1499938964844,282.1708068847656,298.4833068847656,302.8420715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781713247299194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.4404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773980,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.686767578125,0.8373495936393738,0.5413531064987183,0.4921479821205139,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6866760253906,0.9990000128746032,0.9752983450889589,0.8804553151130676,297.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6866760253906,0.9990000128746032,1.0,0.6503013372421265,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68670654296875,0.9357646107673644,0.7515202760696411,0.7144342064857483,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6868896484375,0.7535322308540344,0.3902986645698547,1.7857450246810913,289.68670654296875,284.95001220703125,299.8460998535156,295.4504699707031,297.9280090332031,297.3685913085937,289.6863098144531,1.0,1.0,0.2230705320835113,0.2230705320835113,1.0,1.0,-5.43804407119751,0.926385760307312,4.511658191680908,-0.2974356710910797,1.0,1.0,0.0,400.8229370117188,410.0,67121.671875,0.0,12977.62890625,1.0,278.1499938964844,282.1645812988281,298.4537048339844,302.8056945800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788230419158936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3205.5498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774040,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.686767578125,0.8373495936393738,0.5413531064987183,0.4921479821205139,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6866760253906,0.9990000128746032,0.9752983450889589,0.8804553151130676,297.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6866760253906,0.9990000128746032,1.0,0.6503013372421265,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68670654296875,0.9357646107673644,0.7515202760696411,0.7144342064857483,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6868896484375,0.7535322308540344,0.3902986645698547,1.7857450246810913,289.68670654296875,284.95001220703125,299.8460998535156,295.4504699707031,297.9280090332031,297.3685913085937,289.6863098144531,1.0,1.0,0.2230705320835113,0.2230705320835113,1.0,1.0,-5.43804407119751,0.926385760307312,4.511658191680908,-0.2974356710910797,1.0,1.0,0.0,400.8229370117188,410.0,67121.671875,0.0,12977.62890625,1.0,278.1499938964844,282.1645812988281,298.4537048339844,302.8056945800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788230419158936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3205.5498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774100,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781005859375,0.8361386060714722,0.5400708913803101,0.4910599291324615,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780090332031,0.9990000128746032,0.973107635974884,0.8825782537460327,297.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780090332031,0.9990000128746032,1.0,0.6518692970275879,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.67803955078125,0.9343917965888976,0.7504003047943115,0.7134447693824768,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781921386719,0.7524849772453308,0.3894778788089752,1.7823591232299805,289.6780090332031,284.95001220703125,299.80908203125,295.4354858398437,297.91552734375,297.36328125,289.6776123046875,1.0,1.0,0.222943365573883,0.222943365573883,1.0,1.0,-5.435904502868652,0.9254128336906432,4.510491847991943,-0.2979114949703216,1.0,1.0,0.0,401.67523193359375,410.0,67066.8984375,0.0,12973.1318359375,1.0,278.1499938964844,282.16131591796875,298.4386901855469,302.7870788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791431784629822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.55029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774160,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6692810058594,0.8348974585533142,0.5387603640556335,0.4899478256702423,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6691589355469,0.9990000128746032,0.970818817615509,0.8847746849060059,297.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6691589355469,0.9990000128746032,1.0,0.6534915566444397,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.669189453125,0.932976484298706,0.749252200126648,0.7124303579330444,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6693725585937,0.7514028549194336,0.3886230587959289,1.7788273096084597,289.669189453125,284.95001220703125,299.77197265625,295.4203491210937,297.9029541015625,297.3578796386719,289.66876220703125,1.0,1.0,0.2228135019540786,0.2228135019540786,1.0,1.0,-5.433684349060059,0.924412965774536,4.509271621704102,-0.2983962297439575,1.0,1.0,0.0,402.5591125488281,410.0,67010.640625,0.0,12968.4619140625,1.0,278.1499938964844,282.157958984375,298.42352294921875,302.76824951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794612288475037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.531494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6512145996094,0.8323388695716858,0.5360650420188904,0.4876607060432434,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6510925292969,0.9990000128746032,0.9659792184829712,0.8893576264381409,297.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6510925292969,0.9990000128746032,1.0,0.6568765044212341,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6511535644531,0.9300386309623718,0.7468825578689575,0.710336446762085,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6513366699219,0.7491517066955566,0.3868241906166076,1.7713820934295654,289.651123046875,284.95001220703125,299.69744873046875,295.38970947265625,297.8776550292969,297.3469543457031,289.65069580078125,1.0,1.0,0.2225537598133087,0.2225537598133087,1.0,1.0,-5.429030895233154,0.9223688840866088,4.506661891937256,-0.2993621826171875,1.0,1.0,0.0,404.4101867675781,410.0,66894.234375,0.0,12958.658203125,1.0,278.1499938964844,282.1510009765625,298.3928527832031,302.72998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800954222679138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
