time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774280,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6512145996094,0.8323388695716858,0.5360650420188904,0.4876607060432434,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6510925292969,0.9990000128746032,0.9659792184829712,0.8893576264381409,297.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6510925292969,0.9990000128746032,1.0,0.6568765044212341,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6511535644531,0.9300386309623718,0.7468825578689575,0.710336446762085,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6513366699219,0.7491517066955566,0.3868241906166076,1.7713820934295654,289.651123046875,284.95001220703125,299.69744873046875,295.38970947265625,297.8776550292969,297.3469543457031,289.65069580078125,1.0,1.0,0.2225537598133087,0.2225537598133087,1.0,1.0,-5.429030895233154,0.9223688840866088,4.506661891937256,-0.2993621826171875,1.0,1.0,0.0,404.4101867675781,410.0,66894.234375,0.0,12958.658203125,1.0,278.1499938964844,282.1510009765625,298.3928527832031,302.72998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800954222679138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774340,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6355895996094,0.830095648765564,0.5337123870849609,0.4856647551059723,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6354675292969,0.9990000128746032,0.961593210697174,0.8934370279312134,297.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6354675292969,0.9990000128746032,1.0,0.6598895192146301,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.635498046875,0.927445650100708,0.7448039650917053,0.7084997296333313,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6356811523437,0.7471559047698975,0.3852062225341797,1.7646716833114624,289.635498046875,284.95001220703125,299.6346130371094,295.3635559082031,297.856201171875,297.33758544921875,289.6350402832031,1.0,1.0,0.2223355621099472,0.2223355621099472,1.0,1.0,-5.424863338470459,0.920599639415741,4.504263877868652,-0.3001679182052612,1.0,1.0,0.0,406.0656433105469,410.0,66791.8359375,0.0,12949.8798828125,1.0,278.1499938964844,282.1448974609375,298.3666687011719,302.6971130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806166052818298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3222.359130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774400,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.632568359375,0.8296620845794678,0.5332578420639038,0.4852791428565979,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6324462890625,0.9990000128746032,0.9607341289520264,0.8942297697067261,297.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6324462890625,0.9990000128746032,1.0,0.6604750752449036,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.63250732421875,0.9269437193870544,0.7444016337394714,0.7081442475318909,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6326904296875,0.7467691898345947,0.3848902583122253,1.7633603811264038,289.6324768066406,284.95001220703125,299.62261962890625,295.3585510253906,297.85211181640625,297.3357849121094,289.6320495605469,1.0,1.0,0.2222940027713775,0.2222940027713775,1.0,1.0,-5.424050807952881,0.92025887966156,4.5037922859191895,-0.300320953130722,1.0,1.0,0.0,406.3882141113281,410.0,66772.015625,0.0,12948.1640625,1.0,278.1499938964844,282.1437072753906,298.36163330078125,302.6907958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807163238525391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.293701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774460,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6133728027344,0.8268643617630005,0.5303491950035095,0.4828130900859833,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6132507324219,0.9990000128746032,0.95511794090271,0.8993048667907715,297.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6132507324219,0.9990000128746032,1.0,0.664304256439209,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6133117675781,0.9236978888511658,0.7418193817138672,0.7058637738227844,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6134948730469,0.744260847568512,0.3828333616256714,1.7548198699951172,289.61328125,284.95001220703125,299.5475158691406,295.3269348144531,297.82635498046875,297.3244323730469,289.6128234863281,1.0,1.0,0.2220615446567535,0.2220615446567535,1.0,1.0,-5.418712139129639,0.9181859493255616,4.500526428222656,-0.3011608123779297,1.0,1.0,0.0,408.5044250488281,410.0,66644.46875,0.0,12936.9951171875,1.0,278.1499938964844,282.1361083984375,298.3299865722656,302.6508178710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813300728797913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3229.04443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774520,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6133728027344,0.8268643617630005,0.5303491950035095,0.4828130900859833,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6132507324219,0.9990000128746032,0.95511794090271,0.8993048667907715,297.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6132507324219,0.9990000128746032,1.0,0.664304256439209,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6133117675781,0.9236978888511658,0.7418193817138672,0.7058637738227844,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6134948730469,0.744260847568512,0.3828333616256714,1.7548198699951172,289.61328125,284.95001220703125,299.5475158691406,295.3269348144531,297.82635498046875,297.3244323730469,289.6128234863281,1.0,1.0,0.2220615446567535,0.2220615446567535,1.0,1.0,-5.418712139129639,0.9181859493255616,4.500526428222656,-0.3011608123779297,1.0,1.0,0.0,408.5044250488281,410.0,66644.46875,0.0,12936.9951171875,1.0,278.1499938964844,282.1361083984375,298.3299865722656,302.6508178710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813300728797913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3229.04443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774580,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5908508300781,0.8235002160072327,0.527293860912323,0.4802612066268921,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5906982421875,0.9982743263244628,0.9495018124580384,0.8998504281044006,297.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5906982421875,0.9990000128746032,1.0,0.6695149540901184,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5907592773437,0.9197021126747132,0.7390890121459961,0.7034932374954224,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.59100341796875,0.7412347793579102,0.3806200623512268,1.7457895278930664,289.5907287597656,284.95001220703125,299.4722595214844,295.2948913574219,297.8001403808594,297.3125915527344,289.5901794433594,1.0,0.99934321641922,0.2218290865421295,0.2218290865421295,1.0,1.0,-5.40795373916626,0.9149962663650512,4.49295711517334,-0.3017769157886505,1.0,1.0,0.0,411.1701049804688,410.0,66484.1640625,0.0,12901.4892578125,1.0,278.1499938964844,282.1266784667969,298.2976989746094,302.608642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818843960762024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.23779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774640,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5908508300781,0.8235002160072327,0.527293860912323,0.4802612066268921,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5906982421875,0.9982743263244628,0.9495018124580384,0.8998504281044006,297.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5906982421875,0.9990000128746032,1.0,0.6695149540901184,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5907592773437,0.9197021126747132,0.7390890121459961,0.7034932374954224,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.59100341796875,0.7412347793579102,0.3806200623512268,1.7457895278930664,289.5907287597656,284.95001220703125,299.4722595214844,295.2948913574219,297.8001403808594,297.3125915527344,289.5901794433594,1.0,0.99934321641922,0.2218290865421295,0.2218290865421295,1.0,1.0,-5.40795373916626,0.9149962663650512,4.49295711517334,-0.3017769157886505,1.0,1.0,0.0,411.1701049804688,410.0,66484.1640625,0.0,12901.4892578125,1.0,278.1499938964844,282.1266784667969,298.2976989746094,302.608642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818843960762024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.23779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774700,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5780639648437,0.8219028115272522,0.5257188081741333,0.4789406061172485,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.577880859375,0.9967744946479796,0.9467470049858092,0.8973734378814697,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.577880859375,0.9990000128746032,1.0,0.6718449592590332,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57794189453125,0.9178507328033448,0.7376746535301208,0.7022603154182434,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5782165527344,0.7398021221160889,0.3794669806957245,1.741047501564026,289.5779113769531,284.95001220703125,299.4345397949219,295.2787170410156,297.78692626953125,297.3065795898437,289.5772705078125,1.0,0.9986178278923036,0.2217128574848175,0.2217128574848175,1.0,1.0,-5.399918079376221,0.91285240650177,4.48706579208374,-0.3019777834415436,1.0,1.0,0.0,412.1488342285156,410.0,66388.8515625,0.0,12861.87109375,1.0,278.1499938964844,282.12109375,298.2813720703125,302.5866394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821355104446411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.59033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774760,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5641174316406,0.8202898502349854,0.5240991115570068,0.4775779843330383,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5639343261719,0.9952622652053832,0.944076418876648,0.8949300050735474,297.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5639343261719,0.9990000128746032,1.0,0.6741551160812378,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5639953613281,0.9160037636756896,0.7362115979194641,0.7009804844856262,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643005371094,0.7383577227592468,0.3782720267772674,1.736103057861328,289.5639953613281,284.95001220703125,299.3968200683594,295.262451171875,297.773681640625,297.30047607421875,289.56329345703125,1.0,0.9976502060890198,0.2216721773147583,0.2216721773147583,1.0,1.0,-5.390604972839356,0.9107405543327332,4.479864597320557,-0.3019642233848572,1.0,1.0,0.0,413.0206298828125,410.0,66285.390625,0.0,12816.232421875,1.0,278.1499938964844,282.1149597167969,298.26483154296875,302.5636901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823441863059998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.545166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774820,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5350952148437,0.8172292113304138,0.5207706689834595,0.4747538566589355,296.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5348815917969,0.9924013018608092,0.9387966990470886,0.890119194984436,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5348815917969,0.9990000128746032,1.0,0.6781766414642334,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.53497314453125,0.912617325782776,0.7331816554069519,0.6983051896095276,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5352783203125,0.7356300950050354,0.3757975101470947,1.7257399559020996,289.5349426269531,284.95001220703125,299.32135009765625,295.2296447753906,297.7471618652344,297.2882385253906,289.5342102050781,1.0,0.9953692555427552,0.2215908318758011,0.2215908318758011,1.0,1.0,-5.370512962341309,0.9062501788139344,4.464262962341309,-0.3018928468227386,1.0,1.0,0.0,414.2789611816406,410.0,66067.890625,0.0,12712.5068359375,1.0,278.1499938964844,282.1019897460937,298.23150634765625,302.5165100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826833963394165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.722900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774880,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5350952148437,0.8172292113304138,0.5207706689834595,0.4747538566589355,296.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5348815917969,0.9924013018608092,0.9387966990470886,0.890119194984436,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5348815917969,0.9990000128746032,1.0,0.6781766414642334,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.53497314453125,0.912617325782776,0.7331816554069519,0.6983051896095276,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5352783203125,0.7356300950050354,0.3757975101470947,1.7257399559020996,289.5349426269531,284.95001220703125,299.32135009765625,295.2296447753906,297.7471618652344,297.2882385253906,289.5342102050781,1.0,0.9953692555427552,0.2215908318758011,0.2215908318758011,1.0,1.0,-5.370512962341309,0.9062501788139344,4.464262962341309,-0.3018928468227386,1.0,1.0,0.0,414.2789611816406,410.0,66067.890625,0.0,12712.5068359375,1.0,278.1499938964844,282.1019897460937,298.23150634765625,302.5165100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826833963394165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.722900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774940,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5048828125,0.8142757415771484,0.5173328518867493,0.4718168973922729,296.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5046691894531,0.989638090133667,0.933491587638855,0.8853055238723755,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5046691894531,0.9990000128746032,1.0,0.6816913485527039,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5047302246094,0.9094952940940856,0.730019748210907,0.6954916715621948,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50506591796875,0.7330188155174255,0.3732160329818725,1.714827060699463,289.50469970703125,284.95001220703125,299.2458190917969,295.196533203125,297.7207946777344,297.2762451171875,289.5039367675781,1.0,0.992746889591217,0.2215094715356826,0.2215094715356826,1.0,1.0,-5.34883975982666,0.9014325141906738,4.447407245635986,-0.301807165145874,1.0,1.0,0.0,415.1064147949219,410.0,65838.765625,0.0,12596.5126953125,1.0,278.1499938964844,282.0883483886719,298.1979675292969,302.4682312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829428553581238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.1533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775000,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5048828125,0.8142757415771484,0.5173328518867493,0.4718168973922729,296.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5046691894531,0.989638090133667,0.933491587638855,0.8853055238723755,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5046691894531,0.9990000128746032,1.0,0.6816913485527039,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5047302246094,0.9094952940940856,0.730019748210907,0.6954916715621948,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50506591796875,0.7330188155174255,0.3732160329818725,1.714827060699463,289.50469970703125,284.95001220703125,299.2458190917969,295.196533203125,297.7207946777344,297.2762451171875,289.5039367675781,1.0,0.992746889591217,0.2215094715356826,0.2215094715356826,1.0,1.0,-5.34883975982666,0.9014325141906738,4.447407245635986,-0.301807165145874,1.0,1.0,0.0,415.1064147949219,410.0,65838.765625,0.0,12596.5126953125,1.0,278.1499938964844,282.0883483886719,298.1979675292969,302.4682312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829428553581238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.1533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775060,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.811329185962677,0.5137915015220642,0.4687803089618683,296.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.9868672490119934,0.9280933737754822,0.8804141879081726,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47344970703125,0.9990000128746032,1.0,0.6849437952041626,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735412597656,0.9065239429473876,0.726730465888977,0.692551851272583,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.473876953125,0.7304394245147705,0.3705300986766815,1.7034144401550293,289.4735107421875,284.95001220703125,299.1703491210937,295.16314697265625,297.6946105957031,297.264404296875,289.47271728515625,1.0,0.9898804426193236,0.2215736508369445,0.2215736508369445,1.0,1.0,-5.325883865356445,0.8969247341156006,4.428959369659424,-0.3011318445205688,1.0,1.0,0.0,415.6851806640625,410.0,65599.90625,0.0,12471.8154296875,1.0,278.1499938964844,282.0740966796875,298.16424560546875,302.41912841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831442594528198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.039794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775120,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.811329185962677,0.5137915015220642,0.4687803089618683,296.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.9868672490119934,0.9280933737754822,0.8804141879081726,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47344970703125,0.9990000128746032,1.0,0.6849437952041626,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735412597656,0.9065239429473876,0.726730465888977,0.692551851272583,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.473876953125,0.7304394245147705,0.3705300986766815,1.7034144401550293,289.4735107421875,284.95001220703125,299.1703491210937,295.16314697265625,297.6946105957031,297.264404296875,289.47271728515625,1.0,0.9898804426193236,0.2215736508369445,0.2215736508369445,1.0,1.0,-5.325883865356445,0.8969247341156006,4.428959369659424,-0.3011318445205688,1.0,1.0,0.0,415.6851806640625,410.0,65599.90625,0.0,12471.8154296875,1.0,278.1499938964844,282.0740966796875,298.16424560546875,302.41912841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831442594528198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.039794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775180,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4415588378906,0.8083232045173645,0.510140597820282,0.465642511844635,296.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4413146972656,0.9840283989906312,0.9225636720657348,0.8754044771194458,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4413146972656,0.9990000128746032,1.0,0.6880632638931274,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.44140625,0.9036493301391602,0.7233057022094727,0.6894819736480713,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4417419433594,0.7278386950492859,0.3677312731742859,1.6914829015731812,289.4413757324219,284.95001220703125,299.094970703125,295.1295166015625,297.66851806640625,297.252685546875,289.4405212402344,1.0,0.9868111610412598,0.2216378450393676,0.2216378450393676,1.0,1.0,-5.301730632781982,0.8921816945075989,4.409548759460449,-0.3004284501075744,1.0,1.0,0.0,416.1072692871094,410.0,65351.4375,0.0,12339.9111328125,1.0,278.1499938964844,282.05926513671875,298.1303405761719,302.3691711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832921385765076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.42529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775240,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4415588378906,0.8083232045173645,0.510140597820282,0.465642511844635,296.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4413146972656,0.9840283989906312,0.9225636720657348,0.8754044771194458,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4413146972656,0.9990000128746032,1.0,0.6880632638931274,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.44140625,0.9036493301391602,0.7233057022094727,0.6894819736480713,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4417419433594,0.7278386950492859,0.3677312731742859,1.6914829015731812,289.4413757324219,284.95001220703125,299.094970703125,295.1295166015625,297.66851806640625,297.252685546875,289.4405212402344,1.0,0.9868111610412598,0.2216378450393676,0.2216378450393676,1.0,1.0,-5.301730632781982,0.8921816945075989,4.409548759460449,-0.3004284501075744,1.0,1.0,0.0,416.1072692871094,410.0,65351.4375,0.0,12339.9111328125,1.0,278.1499938964844,282.05926513671875,298.1303405761719,302.3691711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832921385765076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.42529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775300,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251403808594,0.8067798018455505,0.5082743763923645,0.4640369415283203,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.982568085193634,0.9197448492050172,0.872850239276886,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.9990000128746032,1.0,0.6896064281463623,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.9022365808486938,0.7215427756309509,0.6878995299339294,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4253234863281,0.7265172004699707,0.3662893176078796,1.6853259801864624,289.4249572753906,284.95001220703125,299.05731201171875,295.11260986328125,297.6554870605469,297.2468566894531,289.4241027832031,1.0,0.985212743282318,0.221669927239418,0.221669927239418,1.0,1.0,-5.2892374992370605,0.8897214531898499,4.399516105651856,-0.3000731170177459,1.0,1.0,0.0,416.2845153808594,410.0,65223.8203125,0.0,12271.740234375,1.0,278.1499938964844,282.0516357421875,298.11334228515625,302.3439025878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833486437797546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.9541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775360,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4085693359375,0.8052083849906921,0.5063904523849487,0.462415486574173,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4083251953125,0.9810805916786194,0.9169017672538756,0.8702737092971802,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4083251953125,0.9990000128746032,1.0,0.6911459565162659,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4084167480469,0.9008229970932008,0.7197577357292175,0.6862963438034058,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4087829589844,0.7251835465431213,0.3648287057876587,1.6790858507156372,289.40838623046875,284.95001220703125,299.0197448730469,295.0956726074219,297.6424865722656,297.240966796875,289.40753173828125,1.0,0.9835882186889648,0.221751794219017,0.221751794219017,1.0,1.0,-5.2765631675720215,0.8874123692512512,4.389151096343994,-0.2995269298553467,1.0,1.0,0.0,416.4509887695313,410.0,65094.69921875,0.0,12202.7587890625,1.0,278.1499938964844,282.0439453125,298.0962829589844,302.31854248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883398711681366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.2490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.42333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775420,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.374755859375,0.8020029664039612,0.502545177936554,0.4591042101383209,296.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37451171875,0.978000283241272,0.9111081957817078,0.8650221228599548,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3744812011719,0.9990000128746032,1.0,0.6941832304000854,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3746032714844,0.8979535698890686,0.716090977191925,0.6830005645751953,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3749694824219,0.722450315952301,0.3618260324001312,1.666245460510254,289.37457275390625,284.95001220703125,298.9447021484375,295.0616760253906,297.6164245605469,297.22918701171875,289.3736877441406,1.0,0.9802287817001344,0.2219155430793762,0.2219155430793762,1.0,1.0,-5.250414848327637,0.8826435208320618,4.367771625518799,-0.2984063923358917,1.0,1.0,0.0,416.7535705566406,410.0,64829.796875,0.0,12061.0107421875,1.0,278.1499938964844,282.02813720703125,298.0621032714844,302.2672424316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834646940231323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775480,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.374755859375,0.8020029664039612,0.502545177936554,0.4591042101383209,296.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37451171875,0.978000283241272,0.9111081957817078,0.8650221228599548,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3744812011719,0.9990000128746032,1.0,0.6941832304000854,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3746032714844,0.8979535698890686,0.716090977191925,0.6830005645751953,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3749694824219,0.722450315952301,0.3618260324001312,1.666245460510254,289.37457275390625,284.95001220703125,298.9447021484375,295.0616760253906,297.6164245605469,297.22918701171875,289.3736877441406,1.0,0.9802287817001344,0.2219155430793762,0.2219155430793762,1.0,1.0,-5.250414848327637,0.8826435208320618,4.367771625518799,-0.2984063923358917,1.0,1.0,0.0,416.7535705566406,410.0,64829.796875,0.0,12061.0107421875,1.0,278.1499938964844,282.02813720703125,298.0621032714844,302.2672424316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834646940231323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775540,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3426818847656,0.7989492416381836,0.4989157021045685,0.4559804499149322,296.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424377441406,0.974985659122467,0.9056491255760192,0.8600760102272034,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424072265625,0.9990000128746032,1.0,0.6966280937194824,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.342529296875,0.8952111005783081,0.7126023173332214,0.6798659563064575,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3428955078125,0.7198097109794617,0.358967661857605,1.6540261507034302,289.3424987792969,284.95001220703125,298.8759460449219,295.0302734375,297.592529296875,297.2183837890625,289.3415832519531,1.0,0.9769800901412964,0.222066193819046,0.222066193819046,1.0,1.0,-5.2250494956970215,0.8779751658439636,4.347074508666992,-0.2973555624485016,1.0,1.0,0.0,417.0578918457031,410.0,64576.44140625,0.0,11924.8857421875,1.0,278.1499938964844,282.01300048828125,298.0304870605469,302.2193298339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834806084632874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.190185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775600,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3398742675781,0.7986814379692078,0.4985989034175873,0.4557079076766968,296.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3396301269531,0.9747174382209778,0.9051727652549744,0.8596444725990295,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.339599609375,0.9990000128746032,1.0,0.6968061923980713,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3397216796875,0.8949705362319946,0.7122974991798401,0.6795921325683594,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3401184082031,0.7195765376091003,0.3587178587913513,1.6529587507247925,289.3396911621094,284.95001220703125,298.8699645996094,295.0275573730469,297.5904541015625,297.2174377441406,289.3387756347656,1.0,0.9766950607299804,0.2220792919397354,0.2220792919397354,1.0,1.0,-5.222822189331055,0.8775642514228821,4.345257759094238,-0.2972642481327057,1.0,1.0,0.0,417.086669921875,410.0,64554.28515625,0.0,11912.9365234375,1.0,278.1499938964844,282.0116882324219,298.0277404785156,302.21514892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834816813468933,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.2001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775660,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3038635253906,0.7952048182487488,0.4945659637451172,0.4522433876991272,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035888671875,0.9711733460426332,0.8991154432296753,0.854163408279419,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035583496094,0.9990000128746032,1.0,0.698502242565155,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3036804199219,0.8918278217315674,0.7083950042724609,0.6760919094085693,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3040771484375,0.716512143611908,0.3555211424827575,1.6393195390701294,289.3036499023437,284.95001220703125,298.7955322265625,294.99334716796875,297.5647277832031,297.2059020996094,289.3026733398437,1.0,0.9729616045951844,0.2222136706113815,0.2222136706113815,1.0,1.0,-5.193423271179199,0.8719824552536011,4.321440696716309,-0.2962060868740082,1.0,1.0,0.0,417.5213317871094,410.0,64267.00390625,0.0,11757.2685546875,1.0,278.1499938964844,281.9945678710937,297.9932556152344,302.16229248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834499716758728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.9033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775720,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3038635253906,0.7952048182487488,0.4945659637451172,0.4522433876991272,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035888671875,0.9711733460426332,0.8991154432296753,0.854163408279419,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035583496094,0.9990000128746032,1.0,0.698502242565155,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3036804199219,0.8918278217315674,0.7083950042724609,0.6760919094085693,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3040771484375,0.716512143611908,0.3555211424827575,1.6393195390701294,289.3036499023437,284.95001220703125,298.7955322265625,294.99334716796875,297.5647277832031,297.2059020996094,289.3026733398437,1.0,0.9729616045951844,0.2222136706113815,0.2222136706113815,1.0,1.0,-5.193423271179199,0.8719824552536011,4.321440696716309,-0.2962060868740082,1.0,1.0,0.0,417.5213317871094,410.0,64267.00390625,0.0,11757.2685546875,1.0,278.1499938964844,281.9945678710937,297.9932556152344,302.16229248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834499716758728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.9033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775780,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2663269042969,0.7915692925453186,0.4904220104217529,0.4486880600452423,296.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2660522460937,0.9673510193824768,0.892899215221405,0.8485437035560608,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2660217285156,0.9980441331863404,1.0,0.6990667581558228,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2661437988281,0.8885213732719421,0.7043500542640686,0.6724680662155151,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2665710449219,0.7132179737091064,0.3522129952907562,1.6252210140228271,289.26611328125,284.95001220703125,298.72149658203125,294.9590759277344,297.5394592285156,297.1948547363281,289.2651062011719,1.0,0.9689512848854064,0.2223480641841888,0.2223480641841888,1.0,1.0,-5.161685943603516,0.865896999835968,4.295788764953613,-0.2951308190822601,1.0,1.0,0.0,418.0166320800781,410.0,63964.8203125,0.0,11591.1728515625,1.0,278.1499938964844,281.9765319824219,297.95867919921875,302.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883344292640686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.913330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775840,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2663269042969,0.7915692925453186,0.4904220104217529,0.4486880600452423,296.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2660522460937,0.9673510193824768,0.892899215221405,0.8485437035560608,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2660217285156,0.9980441331863404,1.0,0.6990667581558228,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2661437988281,0.8885213732719421,0.7043500542640686,0.6724680662155151,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2665710449219,0.7132179737091064,0.3522129952907562,1.6252210140228271,289.26611328125,284.95001220703125,298.72149658203125,294.9590759277344,297.5394592285156,297.1948547363281,289.2651062011719,1.0,0.9689512848854064,0.2223480641841888,0.2223480641841888,1.0,1.0,-5.161685943603516,0.865896999835968,4.295788764953613,-0.2951308190822601,1.0,1.0,0.0,418.0166320800781,410.0,63964.8203125,0.0,11591.1728515625,1.0,278.1499938964844,281.9765319824219,297.95867919921875,302.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883344292640686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.913330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775900,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24713134765625,0.7897262573242188,0.4883129894733429,0.4468778073787689,296.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2468566894531,0.9653714299201964,0.8897367119789124,0.8456838130950928,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467956542969,0.9974015951156616,1.0,0.6991186738014221,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469482421875,0.8868439197540283,0.7022768259048462,0.6706098914146423,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.24737548828125,0.7115018367767334,0.3505216836929321,1.6180075407028198,289.2469177246094,284.95001220703125,298.68463134765625,294.94195556640625,297.5269470214844,297.1894226074219,289.2458801269531,1.0,0.9668644070625304,0.2224152535200119,0.2224152535200119,1.0,1.0,-5.145195484161377,0.8627194166183472,4.28247594833374,-0.2945933640003204,1.0,1.0,0.0,418.24853515625,410.0,63809.41015625,0.0,11505.330078125,1.0,278.1499938964844,281.96728515625,297.94140625,302.0811462402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832653164863586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.173583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775960,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2278137207031,0.7878851294517517,0.4861912131309509,0.4450554251670837,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2275085449219,0.9633667469024658,0.8865551948547363,0.8428053259849548,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274780273437,0.9967590570449828,1.0,0.6991652250289917,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22760009765625,0.8851708173751831,0.7001861333847046,0.6687346696853638,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2280578613281,0.7097510695457458,0.3488174080848694,1.610732913017273,289.2275695800781,284.95001220703125,298.6479187011719,294.9248352050781,297.5144958496094,297.18408203125,289.2265319824219,1.0,0.964752197265625,0.2226751893758773,0.2226751893758773,1.0,1.0,-5.128531455993652,0.8602220416069031,4.268309116363525,-0.2933453917503357,1.0,1.0,0.0,418.4638366699219,410.0,63652.8671875,0.0,11418.97265625,1.0,278.1499938964844,281.9579162597656,297.9241027832031,302.05377197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831764459609985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.34130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776020,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883850097656,0.7842026352882385,0.4818692207336426,0.4413382112979889,296.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1881103515625,0.9592803716659546,0.8800744414329529,0.8369361162185669,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18804931640625,0.995493710041046,1.0,0.6992570161819458,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1882019042969,0.8818257451057434,0.695878803730011,0.6648686528205872,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18865966796875,0.7061376571655273,0.3453288972377777,1.5958151817321775,289.18817138671875,284.95001220703125,298.5747985839844,294.890625,297.4894714355469,297.17303466796875,289.18707275390625,1.0,0.9604050517082214,0.2231950908899307,0.2231950908899307,1.0,1.0,-5.094425201416016,0.8551403284072876,4.239284515380859,-0.2907651662826538,1.0,1.0,0.0,418.8012390136719,410.0,63332.76171875,0.0,11242.7822265625,1.0,278.1499938964844,281.9388122558594,297.8895568847656,301.9986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882944643497467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776080,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1883850097656,0.7842026352882385,0.4818692207336426,0.4413382112979889,296.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1881103515625,0.9592803716659546,0.8800744414329529,0.8369361162185669,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18804931640625,0.995493710041046,1.0,0.6992570161819458,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1882019042969,0.8818257451057434,0.695878803730011,0.6648686528205872,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18865966796875,0.7061376571655273,0.3453288972377777,1.5958151817321775,289.18817138671875,284.95001220703125,298.5747985839844,294.890625,297.4894714355469,297.17303466796875,289.18707275390625,1.0,0.9604050517082214,0.2231950908899307,0.2231950908899307,1.0,1.0,-5.094425201416016,0.8551403284072876,4.239284515380859,-0.2907651662826538,1.0,1.0,0.0,418.8012390136719,410.0,63332.76171875,0.0,11242.7822265625,1.0,278.1499938964844,281.9388122558594,297.8895568847656,301.9986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882944643497467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776140,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14801025390625,0.7804948687553406,0.4774474203586578,0.4375307261943817,296.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476745605469,0.9550595879554749,0.8734427690505981,0.8309248089790344,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.9942280650138856,1.0,0.6993488073348999,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477966308594,0.878450870513916,0.6914139986038208,0.6608536243438721,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14825439453125,0.7024374604225159,0.3417357802391052,1.5804274082183838,289.14776611328125,284.95001220703125,298.5022888183594,294.8564758300781,297.4643249511719,297.16168212890625,289.1466369628906,1.0,0.9559184312820436,0.2237149775028228,0.2237149775028228,1.0,1.0,-5.05931568145752,0.8498193025588989,4.20949649810791,-0.2882020473480224,1.0,1.0,0.0,419.0736999511719,410.0,63003.6328125,0.0,11062.85546875,1.0,278.1499938964844,281.9191589355469,297.8551330566406,301.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826475143432617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.386474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
