time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776200,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14801025390625,0.7804948687553406,0.4774474203586578,0.4375307261943817,296.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476745605469,0.9550595879554749,0.8734427690505981,0.8309248089790344,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.9942280650138856,1.0,0.6993488073348999,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477966308594,0.878450870513916,0.6914139986038208,0.6608536243438721,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14825439453125,0.7024374604225159,0.3417357802391052,1.5804274082183838,289.14776611328125,284.95001220703125,298.5022888183594,294.8564758300781,297.4643249511719,297.16168212890625,289.1466369628906,1.0,0.9559184312820436,0.2237149775028228,0.2237149775028228,1.0,1.0,-5.05931568145752,0.8498193025588989,4.20949649810791,-0.2882020473480224,1.0,1.0,0.0,419.0736999511719,410.0,63003.6328125,0.0,11062.85546875,1.0,278.1499938964844,281.9191589355469,297.8551330566406,301.94305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826475143432617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.386474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776260,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1068420410156,0.7767620086669922,0.4729444682598114,0.4336504340171814,296.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.10650634765625,0.9507024884223938,0.8666871786117554,0.8247970938682556,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1064758300781,0.992950439453125,1.0,0.6994411945343018,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.10662841796875,0.8750476837158203,0.6868264079093933,0.6567220687866211,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.10711669921875,0.6986638307571411,0.3380564749240875,1.5646538734436035,289.1065979003906,284.95001220703125,298.43035888671875,294.82244873046875,297.439208984375,297.15020751953125,289.1054382324219,1.0,0.9513251185417176,0.2240182161331176,0.2240182161331176,1.0,1.0,-5.0233588218688965,0.8434644341468811,4.179893970489502,-0.2864842414855957,1.0,1.0,0.0,419.3173828125,410.0,62667.1875,0.0,10880.580078125,1.0,278.1499938964844,281.8990783691406,297.82080078125,301.8871154785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822942972183228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776320,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1068420410156,0.7767620086669922,0.4729444682598114,0.4336504340171814,296.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.10650634765625,0.9507024884223938,0.8666871786117554,0.8247970938682556,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1064758300781,0.992950439453125,1.0,0.6994411945343018,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.10662841796875,0.8750476837158203,0.6868264079093933,0.6567220687866211,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.10711669921875,0.6986638307571411,0.3380564749240875,1.5646538734436035,289.1065979003906,284.95001220703125,298.43035888671875,294.82244873046875,297.439208984375,297.15020751953125,289.1054382324219,1.0,0.9513251185417176,0.2240182161331176,0.2240182161331176,1.0,1.0,-5.0233588218688965,0.8434644341468811,4.179893970489502,-0.2864842414855957,1.0,1.0,0.0,419.3173828125,410.0,62667.1875,0.0,10880.580078125,1.0,278.1499938964844,281.8990783691406,297.82080078125,301.8871154785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822942972183228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776380,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.7730013728141785,0.4683579504489898,0.4296954870223999,296.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0645751953125,0.9462073445320128,0.859802782535553,0.8185487985610962,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06451416015625,0.9916563630104064,1.0,0.6995344758033752,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646667480469,0.8716118931770325,0.6821134090423584,0.6524725556373596,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.065185546875,0.6948124766349792,0.3342880606651306,1.5484826564788818,289.06463623046875,284.95001220703125,298.3591003417969,294.7886047363281,297.4141845703125,297.138671875,289.0634765625,1.0,0.9466258883476256,0.2243214696645736,0.2243214696645736,1.0,1.0,-4.986533164978027,0.8368759751319885,4.149657249450684,-0.284807026386261,1.0,1.0,0.0,419.5420837402344,410.0,62323.23046875,0.0,10696.0615234375,1.0,278.1499938964844,281.8785400390625,297.7866516113281,301.83087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818814158439636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.2099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776440,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.7730013728141785,0.4683579504489898,0.4296954870223999,296.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0645751953125,0.9462073445320128,0.859802782535553,0.8185487985610962,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06451416015625,0.9916563630104064,1.0,0.6995344758033752,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646667480469,0.8716118931770325,0.6821134090423584,0.6524725556373596,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.065185546875,0.6948124766349792,0.3342880606651306,1.5484826564788818,289.06463623046875,284.95001220703125,298.3591003417969,294.7886047363281,297.4141845703125,297.138671875,289.0634765625,1.0,0.9466258883476256,0.2243214696645736,0.2243214696645736,1.0,1.0,-4.986533164978027,0.8368759751319885,4.149657249450684,-0.284807026386261,1.0,1.0,0.0,419.5420837402344,410.0,62323.23046875,0.0,10696.0615234375,1.0,278.1499938964844,281.8785400390625,297.7866516113281,301.83087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818814158439636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.2099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776500,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0435791015625,0.7711102962493896,0.4660281538963318,0.4276852309703827,296.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0432434082031,0.9439091086387634,0.8563035130500793,0.8153711557388306,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.043212890625,0.9910046458244324,1.0,0.6995813846588135,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0433654785156,0.8698806762695312,0.6797016263008118,0.6502957940101624,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438842773437,0.692855715751648,0.3323647677898407,1.5402215719223022,289.0433349609375,284.95001220703125,298.3237609863281,294.771728515625,297.4017333984375,297.1328430175781,289.0421447753906,1.0,0.9442327618598938,0.224473088979721,0.224473088979721,1.0,1.0,-4.967767238616943,0.8334980607032776,4.134269237518311,-0.2839739322662353,1.0,1.0,0.0,419.6429138183594,410.0,62147.91015625,0.0,10602.7705078125,1.0,278.1499938964844,281.8680725097656,297.7696533203125,301.8026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816490769386292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.032958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776560,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.022216796875,0.7692193984985352,0.463690847158432,0.4256683588027954,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0218811035156,0.9415863156318665,0.8527924418449402,0.8121824264526367,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0218200683594,0.9903472661972046,1.0,0.6996285319328308,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02197265625,0.8681488037109375,0.6772783398628235,0.6481084823608398,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0224914550781,0.6908894777297974,0.3304333686828613,1.5319252014160156,289.0219421386719,284.95001220703125,298.2886047363281,294.75494384765625,297.3892517089844,297.12701416015625,289.0207214355469,1.0,0.9418286681175232,0.2247910350561142,0.2247910350561142,1.0,1.0,-4.948885917663574,0.8306959271430969,4.118189811706543,-0.28254035115242,1.0,1.0,0.0,419.7493591308594,410.0,61971.88671875,0.0,10509.6376953125,1.0,278.1499938964844,281.8575439453125,297.752685546875,301.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814072608947754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3229.767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776620,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9787292480469,0.7654169201850891,0.458940178155899,0.4215665161609649,296.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9783630371094,0.936847984790802,0.8456497192382812,0.805692195892334,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9783020019531,0.989022135734558,1.0,0.699723482131958,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9784851074219,0.8646565079689026,0.6723145246505737,0.6436240077018738,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97900390625,0.6868950128555298,0.3264889419078827,1.514966607093811,288.9784545898437,284.95001220703125,298.2188720703125,294.7215270996094,297.36444091796875,297.1152648925781,288.9772033691406,1.0,0.9369317293167114,0.2254269421100616,0.2254269421100616,1.0,1.0,-4.910388469696045,0.8249887228012085,4.085399627685547,-0.2796107232570648,1.0,1.0,0.0,419.94146728515625,410.0,61612.8359375,0.0,10321.322265625,1.0,278.1499938964844,281.8360900878906,297.718994140625,301.7176208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808673620223999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.708740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776680,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9787292480469,0.7654169201850891,0.458940178155899,0.4215665161609649,296.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9783630371094,0.936847984790802,0.8456497192382812,0.805692195892334,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9783020019531,0.989022135734558,1.0,0.699723482131958,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9784851074219,0.8646565079689026,0.6723145246505737,0.6436240077018738,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97900390625,0.6868950128555298,0.3264889419078827,1.514966607093811,288.9784545898437,284.95001220703125,298.2188720703125,294.7215270996094,297.36444091796875,297.1152648925781,288.9772033691406,1.0,0.9369317293167114,0.2254269421100616,0.2254269421100616,1.0,1.0,-4.910388469696045,0.8249887228012085,4.085399627685547,-0.2796107232570648,1.0,1.0,0.0,419.94146728515625,410.0,61612.8359375,0.0,10321.322265625,1.0,278.1499938964844,281.8360900878906,297.718994140625,301.7176208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808673620223999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.708740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776740,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.95086669921875,0.7630288600921631,0.4559237360954284,0.4189609289169311,296.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.95050048828125,0.9338379502296448,0.8411329388618469,0.8015817999839783,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.950439453125,0.9881855845451356,1.0,0.6997832655906677,296.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9506225585937,0.8624579906463623,0.6691421866416931,0.6407562494277954,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.951171875,0.6843621134757996,0.3239757120609283,1.504153609275818,288.9505920410156,284.95001220703125,298.1756286621094,294.70074462890625,297.3484191894531,297.107177734375,288.9493408203125,1.0,0.93381929397583,0.2258253693580627,0.2258253693580627,1.0,1.0,-4.885881423950195,0.8213109970092773,4.064570426940918,-0.2777921259403229,1.0,1.0,0.0,420.053955078125,410.0,61383.1640625,0.0,10202.67578125,1.0,278.1499938964844,281.8223876953125,297.697998046875,301.6819152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804941177368164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3221.211181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776800,296.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93414306640625,0.7616060376167297,0.4541179835796356,0.417400985956192,296.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93377685546875,0.9320330619812012,0.8384331464767456,0.7991241216659546,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9337158203125,0.9876832365989684,1.0,0.6998190879821777,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.93389892578125,0.8611466884613037,0.6672388911247253,0.6390354633331299,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9344787597656,0.6828458309173584,0.3224695026874542,1.4976723194122314,288.9338684082031,284.95001220703125,298.1499938964844,294.6884155273437,297.3388061523437,297.10223388671875,288.9325866699219,1.0,0.9319546222686768,0.2260628342628479,0.2260628342628479,1.0,1.0,-4.871174335479736,0.8190901279449463,4.052084445953369,-0.2767145037651062,1.0,1.0,0.0,420.1238708496094,410.0,61245.3671875,0.0,10132.0390625,1.0,278.1499938964844,281.81414794921875,297.6855163574219,301.6606140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802611827850342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.028076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776860,296.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8885498046875,0.7577909827232361,0.4492194652557373,0.4131666719913482,296.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8881530761719,0.9271688461303712,0.8311313390731812,0.792475163936615,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8880920410156,0.9863353371620178,1.0,0.6999150514602661,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8882751464844,0.8576210141181946,0.6620404720306396,0.6343318819999695,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.88885498046875,0.6787470579147339,0.3183700442314148,1.4800173044204712,288.88824462890625,284.95001220703125,298.0812683105469,294.6547546386719,297.3127746582031,297.0886535644531,288.8869323730469,1.0,0.9268971681594848,0.2266024798154831,0.2266024798154831,1.0,1.0,-4.831241130828857,0.8126406669616699,4.018600463867188,-0.2742159366607666,1.0,1.0,0.0,420.2878723144531,410.0,60868.91015625,0.0,9941.728515625,1.0,278.1499938964844,281.79168701171875,297.651611328125,301.602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796306848526001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3213.119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776920,296.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8885498046875,0.7577909827232361,0.4492194652557373,0.4131666719913482,296.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8881530761719,0.9271688461303712,0.8311313390731812,0.792475163936615,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8880920410156,0.9863353371620178,1.0,0.6999150514602661,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8882751464844,0.8576210141181946,0.6620404720306396,0.6343318819999695,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.88885498046875,0.6787470579147339,0.3183700442314148,1.4800173044204712,288.88824462890625,284.95001220703125,298.0812683105469,294.6547546386719,297.3127746582031,297.0886535644531,288.8869323730469,1.0,0.9268971681594848,0.2266024798154831,0.2266024798154831,1.0,1.0,-4.831241130828857,0.8126406669616699,4.018600463867188,-0.2742159366607666,1.0,1.0,0.0,420.2878723144531,410.0,60868.91015625,0.0,9941.728515625,1.0,278.1499938964844,281.79168701171875,297.651611328125,301.602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796306848526001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3213.119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776980,296.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8420104980469,0.7539733052253723,0.4442539513111114,0.4088723957538605,296.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8416442871094,0.9222747087478638,0.8237414956092834,0.7857463955879211,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.841552734375,0.984972357749939,1.0,0.7000118494033813,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8417663574219,0.8540793657302856,0.6567317843437195,0.6295253038406372,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84234619140625,0.6746057868003845,0.3141999542713165,1.4620466232299805,288.8417053222656,284.95001220703125,298.01202392578125,294.619873046875,297.2865600585937,297.0749816894531,288.8403625488281,1.0,0.9217666387557985,0.2271421253681183,0.2271421253681183,1.0,1.0,-4.790614604949951,0.8059936165809631,3.984621047973633,-0.2717674970626831,1.0,1.0,0.0,420.4491271972656,410.0,60484.26171875,0.0,9750.875,1.0,278.1499938964844,281.7687072753906,297.6167297363281,301.5436096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790233135223389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.427001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777040,296.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8420104980469,0.7539733052253723,0.4442539513111114,0.4088723957538605,296.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8416442871094,0.9222747087478638,0.8237414956092834,0.7857463955879211,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.841552734375,0.984972357749939,1.0,0.7000118494033813,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8417663574219,0.8540793657302856,0.6567317843437195,0.6295253038406372,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84234619140625,0.6746057868003845,0.3141999542713165,1.4620466232299805,288.8417053222656,284.95001220703125,298.01202392578125,294.619873046875,297.2865600585937,297.0749816894531,288.8403625488281,1.0,0.9217666387557985,0.2271421253681183,0.2271421253681183,1.0,1.0,-4.790614604949951,0.8059936165809631,3.984621047973633,-0.2717674970626831,1.0,1.0,0.0,420.4491271972656,410.0,60484.26171875,0.0,9750.875,1.0,278.1499938964844,281.7687072753906,297.6167297363281,301.5436096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790233135223389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.427001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777100,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8184509277344,0.7520649433135986,0.4417491555213928,0.4067055583000183,296.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8180847167969,0.9198264479637146,0.8200153708457947,0.7823533415794373,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8179931640625,0.984284520149231,1.0,0.7000605463981628,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81817626953125,0.8523038625717163,0.654040515422821,0.6270875334739685,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8188171386719,0.672522783279419,0.3120915591716766,1.452957034111023,288.8181457519531,284.95001220703125,297.9772644042969,294.6019897460937,297.2734069824219,297.0680847167969,288.8168029785156,1.0,0.9191767573356628,0.2274119555950164,0.2274119555950164,1.0,1.0,-4.770054817199707,0.8026028871536255,3.967452049255371,-0.2705577313899994,1.0,1.0,0.0,420.5315551757813,410.0,60289.18359375,0.0,9655.3955078125,1.0,278.1499938964844,281.7570495605469,297.5989074707031,301.5135192871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878722608089447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.6083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777160,296.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7946472167969,0.7501596212387085,0.4392273426055908,0.4045230448246002,296.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.9173877239227296,0.8162637948989868,0.778936505317688,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7941589355469,0.9835970401763916,1.0,0.7001091837882996,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943725585937,0.8505280017852783,0.6513201594352722,0.624622106552124,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7950134277344,0.6704343557357788,0.3099649548530578,1.4437843561172483,288.7943420410156,284.95001220703125,297.9424133300781,294.5838623046875,297.2601928710937,297.0611572265625,288.79296875,1.0,0.916570007801056,0.227800577878952,0.227800577878952,1.0,1.0,-4.7493414878845215,0.7995918393135071,3.949749708175659,-0.2689380049705505,1.0,1.0,0.0,420.6067199707031,410.0,60091.78515625,0.0,9559.787109375,1.0,278.1499938964844,281.7452697753906,297.5807800292969,301.48297119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784128427505493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.70458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777220,296.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.74627685546875,0.7463398575782776,0.4341237545013428,0.4001048803329468,296.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.745849609375,0.912534475326538,0.8086692094802856,0.7720181941986084,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7457580566406,0.9822072982788086,1.0,0.7002072930335999,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7459716796875,0.8469530344009399,0.6457762122154236,0.6195952296257019,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7466125488281,0.6662248969078064,0.3056476414203644,1.4251545667648315,288.7459411621094,284.95001220703125,297.8725891113281,294.54693603515625,297.2336730957031,297.0472412109375,288.7445068359375,1.0,0.9112904667854308,0.2285778373479843,0.2285778373479843,1.0,1.0,-4.707282066345215,0.7934491634368896,3.913832902908325,-0.265679657459259,1.0,1.0,0.0,420.7580871582031,410.0,59689.91015625,0.0,9367.84375,1.0,278.1499938964844,281.72125244140625,297.543701171875,301.4205322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777531385421753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.5205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777280,296.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.74627685546875,0.7463398575782776,0.4341237545013428,0.4001048803329468,296.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.745849609375,0.912534475326538,0.8086692094802856,0.7720181941986084,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7457580566406,0.9822072982788086,1.0,0.7002072930335999,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7459716796875,0.8469530344009399,0.6457762122154236,0.6195952296257019,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7466125488281,0.6662248969078064,0.3056476414203644,1.4251545667648315,288.7459411621094,284.95001220703125,297.8725891113281,294.54693603515625,297.2336730957031,297.0472412109375,288.7445068359375,1.0,0.9112904667854308,0.2285778373479843,0.2285778373479843,1.0,1.0,-4.707282066345215,0.7934491634368896,3.913832902908325,-0.265679657459259,1.0,1.0,0.0,420.7580871582031,410.0,59689.91015625,0.0,9367.84375,1.0,278.1499938964844,281.72125244140625,297.543701171875,301.4205322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777531385421753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.5205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777340,296.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6969299316406,0.7425217032432556,0.4289525747299194,0.3956254720687866,296.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6965026855469,0.9077771306037904,0.8009681701660156,0.764999508857727,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6964111328125,0.9808090925216676,1.0,0.7003058791160583,296.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6966552734375,0.8433642387390137,0.6401126384735107,0.6144556999206543,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.69732666015625,0.6619951725006104,0.3012575209140777,1.4061959981918335,288.69659423828125,284.95001220703125,297.8026733398437,294.5092468261719,297.20703125,297.033203125,288.69512939453125,1.0,0.905939280986786,0.2293550968170166,0.2293550968170166,1.0,1.0,-4.664522171020508,0.7871053814888,3.877416849136353,-0.2624749541282654,1.0,1.0,0.0,420.89837646484375,410.0,59279.515625,0.0,9175.5283203125,1.0,278.1499938964844,281.6967468261719,297.5057983398437,301.356689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770452737808228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.884521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777400,296.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6969299316406,0.7425217032432556,0.4289525747299194,0.3956254720687866,296.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6965026855469,0.9077771306037904,0.8009681701660156,0.764999508857727,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6964111328125,0.9808090925216676,1.0,0.7003058791160583,296.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6966552734375,0.8433642387390137,0.6401126384735107,0.6144556999206543,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.69732666015625,0.6619951725006104,0.3012575209140777,1.4061959981918335,288.69659423828125,284.95001220703125,297.8026733398437,294.5092468261719,297.20703125,297.033203125,288.69512939453125,1.0,0.905939280986786,0.2293550968170166,0.2293550968170166,1.0,1.0,-4.664522171020508,0.7871053814888,3.877416849136353,-0.2624749541282654,1.0,1.0,0.0,420.89837646484375,410.0,59279.515625,0.0,9175.5283203125,1.0,278.1499938964844,281.6967468261719,297.5057983398437,301.356689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770452737808228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.884521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777460,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64678955078125,0.7387045621871948,0.423721432685852,0.3910918533802032,296.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6463317871094,0.903181254863739,0.7931705117225647,0.7578895688056946,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.646240234375,0.979402244091034,1.0,0.7004048228263855,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6464538574219,0.8397620916366577,0.6343358159065247,0.6092104315757751,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64715576171875,0.657757580280304,0.2968031167984009,1.3869470357894895,288.6464233398437,284.95001220703125,297.7328186035156,294.4709777832031,297.1802978515625,297.0190124511719,288.6449279785156,1.0,0.9005245566368103,0.2301625907421112,0.2301625907421112,1.0,1.0,-4.621110439300537,0.7806763648986816,3.840433835983277,-0.259216845035553,1.0,1.0,0.0,421.03271484375,410.0,58861.4765625,0.0,8983.2646484375,1.0,278.1499938964844,281.6717834472656,297.4672546386719,301.291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876289963722229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777520,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64678955078125,0.7387045621871948,0.423721432685852,0.3910918533802032,296.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6463317871094,0.903181254863739,0.7931705117225647,0.7578895688056946,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.646240234375,0.979402244091034,1.0,0.7004048228263855,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6464538574219,0.8397620916366577,0.6343358159065247,0.6092104315757751,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64715576171875,0.657757580280304,0.2968031167984009,1.3869470357894895,288.6464233398437,284.95001220703125,297.7328186035156,294.4709777832031,297.1802978515625,297.0190124511719,288.6449279785156,1.0,0.9005245566368103,0.2301625907421112,0.2301625907421112,1.0,1.0,-4.621110439300537,0.7806763648986816,3.840433835983277,-0.259216845035553,1.0,1.0,0.0,421.03271484375,410.0,58861.4765625,0.0,8983.2646484375,1.0,278.1499938964844,281.6717834472656,297.4672546386719,301.291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876289963722229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777580,296.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958557128906,0.7348845601081848,0.4184386730194092,0.3865119516849518,296.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59539794921875,0.8986989855766296,0.7852889895439148,0.7507007122039795,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59527587890625,0.9779859185218812,1.0,0.7005041837692261,296.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.59552001953125,0.8361456990242004,0.6284521818161011,0.6038679480552673,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.59625244140625,0.6535243391990662,0.2922945320606231,1.3674538135528564,288.5954895019531,284.95001220703125,297.6631774902344,294.4322509765625,297.15338134765625,297.0045471191406,288.5939636230469,1.0,0.8950555920600891,0.2309700846672058,0.2309700846672058,1.0,1.0,-4.577099323272705,0.7740654349327087,3.80303406715393,-0.2560133635997772,1.0,1.0,0.0,421.16790771484375,410.0,58436.75390625,0.0,8791.5185546875,1.0,278.1499938964844,281.6464233398437,297.42828369140625,301.2259216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754885196685791,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.28759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777640,296.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958557128906,0.7348845601081848,0.4184386730194092,0.3865119516849518,296.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59539794921875,0.8986989855766296,0.7852889895439148,0.7507007122039795,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59527587890625,0.9779859185218812,1.0,0.7005041837692261,296.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.59552001953125,0.8361456990242004,0.6284521818161011,0.6038679480552673,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.59625244140625,0.6535243391990662,0.2922945320606231,1.3674538135528564,288.5954895019531,284.95001220703125,297.6631774902344,294.4322509765625,297.15338134765625,297.0045471191406,288.5939636230469,1.0,0.8950555920600891,0.2309700846672058,0.2309700846672058,1.0,1.0,-4.577099323272705,0.7740654349327087,3.80303406715393,-0.2560133635997772,1.0,1.0,0.0,421.16790771484375,410.0,58436.75390625,0.0,8791.5185546875,1.0,278.1499938964844,281.6464233398437,297.42828369140625,301.2259216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754885196685791,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.28759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777700,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699462890625,0.7329657673835754,0.4157671928405761,0.3841948509216308,296.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5694885253906,0.8964418768882751,0.7812986969947815,0.7470595240592957,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5693664550781,0.9772763848304749,1.0,0.7005540132522583,296.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5696105957031,0.8343216180801392,0.625444769859314,0.6011355519294739,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.57037353515625,0.6514042019844055,0.2900085151195526,1.3575644493103027,288.569580078125,284.95001220703125,297.62847900390625,294.4127502441406,297.1398620605469,296.9971618652344,288.5680236816406,1.0,0.8922915458679199,0.2313738316297531,0.2313738316297531,1.0,1.0,-4.554802417755127,0.7706751823425293,3.7841272354125977,-0.2544336318969726,1.0,1.0,0.0,421.2281188964844,410.0,58220.63671875,0.0,8695.4111328125,1.0,278.1499938964844,281.63348388671875,297.4086303710937,301.19256591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750516176223755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.190673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777760,296.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5439758300781,0.7310425043106079,0.4130896329879761,0.3818723559379577,296.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5434875488281,0.8941782116889954,0.7772980332374573,0.7434086799621582,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433654785156,0.9765611886978148,1.0,0.7006040811538696,296.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.54364013671875,0.832493782043457,0.6224242448806763,0.5983907580375671,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5444030761719,0.6492893695831299,0.2877159416675567,1.3476463556289673,288.5435791015625,284.95001220703125,297.5939025878906,294.39324951171875,297.1263122558594,296.98974609375,288.5420227050781,1.0,0.8895187973976135,0.2318911403417587,0.2318911403417587,1.0,1.0,-4.532378673553467,0.7676332592964172,3.7647454738616943,-0.2524793446063995,1.0,1.0,0.0,421.2970886230469,410.0,58003.72265625,0.0,8599.728515625,1.0,278.1499938964844,281.6205444335937,297.38897705078125,301.1591491699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746099472045898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.049072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777820,296.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49127197265625,0.7271671891212463,0.4076824188232422,0.3771792650222778,296.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49078369140625,0.8896282911300659,0.7692068815231323,0.7360209226608276,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4906616210937,0.9751315712928772,1.0,0.7007041573524475,296.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4909362792969,0.8288081884384155,0.6162741184234619,0.5927953124046326,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4917297363281,0.6450615525245667,0.2830740511417389,1.3275500535964966,288.4908752441406,284.95001220703125,297.5251159667969,294.3541259765625,297.09930419921875,296.9748840332031,288.4892883300781,1.0,0.8839206099510193,0.2329257577657699,0.2329257577657699,1.0,1.0,-4.486997604370117,0.7614330649375916,3.72556471824646,-0.2485717982053756,1.0,1.0,0.0,421.4183044433594,410.0,57563.359375,0.0,8408.2421875,1.0,278.1499938964844,281.59423828125,297.3494873046875,301.0917663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736544251441956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3157.087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777880,296.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49127197265625,0.7271671891212463,0.4076824188232422,0.3771792650222778,296.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49078369140625,0.8896282911300659,0.7692068815231323,0.7360209226608276,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4906616210937,0.9751315712928772,1.0,0.7007041573524475,296.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4909362792969,0.8288081884384155,0.6162741184234619,0.5927953124046326,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4917297363281,0.6450615525245667,0.2830740511417389,1.3275500535964966,288.4908752441406,284.95001220703125,297.5251159667969,294.3541259765625,297.09930419921875,296.9748840332031,288.4892883300781,1.0,0.8839206099510193,0.2329257577657699,0.2329257577657699,1.0,1.0,-4.486997604370117,0.7614330649375916,3.72556471824646,-0.2485717982053756,1.0,1.0,0.0,421.4183044433594,410.0,57563.359375,0.0,8408.2421875,1.0,278.1499938964844,281.59423828125,297.3494873046875,301.0917663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736544251441956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3157.087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777940,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4379272460937,0.7232416272163391,0.4022263288497925,0.3724406957626343,296.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4374389648437,0.8850613236427307,0.761027991771698,0.7285485863685608,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43731689453125,0.9737008213996888,1.0,0.7008042335510254,296.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.43756103515625,0.825088381767273,0.610021710395813,0.5871007442474365,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4383850097656,0.6408484578132629,0.2783783674240112,1.307205080986023,288.4375305175781,284.95001220703125,297.4569702148437,294.3150634765625,297.07244873046875,296.9600830078125,288.4358825683594,1.0,0.8782712817192078,0.2339603900909423,0.2339603900909423,1.0,1.0,-4.441033363342285,0.7550344467163086,3.685999155044556,-0.2447410374879837,1.0,1.0,0.0,421.5303649902344,410.0,57116.7578125,0.0,8217.515625,1.0,278.1499938964844,281.5675354003906,297.31005859375,301.02398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726236820220947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.4208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778000,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4379272460937,0.7232416272163391,0.4022263288497925,0.3724406957626343,296.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4374389648437,0.8850613236427307,0.761027991771698,0.7285485863685608,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43731689453125,0.9737008213996888,1.0,0.7008042335510254,296.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.43756103515625,0.825088381767273,0.610021710395813,0.5871007442474365,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4383850097656,0.6408484578132629,0.2783783674240112,1.307205080986023,288.4375305175781,284.95001220703125,297.4569702148437,294.3150634765625,297.07244873046875,296.9600830078125,288.4358825683594,1.0,0.8782712817192078,0.2339603900909423,0.2339603900909423,1.0,1.0,-4.441033363342285,0.7550344467163086,3.685999155044556,-0.2447410374879837,1.0,1.0,0.0,421.5303649902344,410.0,57116.7578125,0.0,8217.515625,1.0,278.1499938964844,281.5675354003906,297.31005859375,301.02398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726236820220947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.4208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778060,296.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3838806152344,0.7192356586456299,0.3967241942882538,0.3676590919494629,296.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3833923339844,0.8804840445518494,0.7527626752853394,0.7209929823875427,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832397460937,0.9722346067428588,1.0,0.7008213400840759,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3835144042969,0.8213238716125488,0.6036761403083801,0.5813151597976685,296.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843688964844,0.6366473436355591,0.2736324071884155,1.286625862121582,288.38348388671875,284.95001220703125,297.3896179199219,294.2762145996094,297.0458374023437,296.9453430175781,288.3818054199219,1.0,0.8725718259811401,0.2348632961511612,0.2348632961511612,1.0,1.0,-4.394479274749756,0.7479751706123352,3.6465041637420654,-0.2414459884166717,1.0,1.0,0.0,421.630126953125,410.0,56663.5390625,0.0,8027.48486328125,1.0,278.1499938964844,281.5404663085937,297.2708435058594,300.9559936523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715083599090576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.959228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
