time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778120,296.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3838806152344,0.7192356586456299,0.3967241942882538,0.3676590919494629,296.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3833923339844,0.8804840445518494,0.7527626752853394,0.7209929823875427,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832397460937,0.9722346067428588,1.0,0.7008213400840759,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3835144042969,0.8213238716125488,0.6036761403083801,0.5813151597976685,296.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843688964844,0.6366473436355591,0.2736324071884155,1.286625862121582,288.38348388671875,284.95001220703125,297.3896179199219,294.2762145996094,297.0458374023437,296.9453430175781,288.3818054199219,1.0,0.8725718259811401,0.2348632961511612,0.2348632961511612,1.0,1.0,-4.394479274749756,0.7479751706123352,3.6465041637420654,-0.2414459884166717,1.0,1.0,0.0,421.630126953125,410.0,56663.5390625,0.0,8027.48486328125,1.0,278.1499938964844,281.5404663085937,297.2708435058594,300.9559936523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715083599090576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.959228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778180,296.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290100097656,0.7150780558586121,0.391181081533432,0.3628434538841247,296.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.8758640885353088,0.7444207072257996,0.7133678197860718,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.9705545902252196,0.9990044832229614,0.700458824634552,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32861328125,0.8174684047698975,0.5972617864608765,0.5754633545875549,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294982910156,0.6324248313903809,0.2688438892364502,1.2658663988113403,288.3285827636719,284.95001220703125,297.3231811523437,294.2377624511719,297.0192565917969,296.9303894042969,288.32684326171875,1.0,0.8668001890182495,0.23576620221138,0.23576620221138,1.0,1.0,-4.346980094909668,0.7406237125396729,3.606356620788574,-0.238227292895317,1.0,1.0,0.0,421.7843627929688,410.0,56202.50390625,0.0,7837.53759765625,1.0,278.1499938964844,281.512939453125,297.2319030761719,300.8878173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703039288520813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.661865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778240,296.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290100097656,0.7150780558586121,0.391181081533432,0.3628434538841247,296.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.8758640885353088,0.7444207072257996,0.7133678197860718,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.9705545902252196,0.9990044832229614,0.700458824634552,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32861328125,0.8174684047698975,0.5972617864608765,0.5754633545875549,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294982910156,0.6324248313903809,0.2688438892364502,1.2658663988113403,288.3285827636719,284.95001220703125,297.3231811523437,294.2377624511719,297.0192565917969,296.9303894042969,288.32684326171875,1.0,0.8668001890182495,0.23576620221138,0.23576620221138,1.0,1.0,-4.346980094909668,0.7406237125396729,3.606356620788574,-0.238227292895317,1.0,1.0,0.0,421.7843627929688,410.0,56202.50390625,0.0,7837.53759765625,1.0,278.1499938964844,281.512939453125,297.2319030761719,300.8878173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703039288520813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.661865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778300,296.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3010559082031,0.7129108309745789,0.3883936107158661,0.3604240417480469,296.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005065917969,0.8735228776931763,0.7402206063270569,0.709530770778656,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30035400390625,0.9695069193840028,0.9977852702140808,0.6999002695083618,296.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006591796875,0.8154868483543396,0.5940377712249756,0.5725216865539551,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3015441894531,0.6302889585494995,0.2664345204830169,1.2554302215576172,288.3006286621094,284.95001220703125,297.29034423828125,294.2187194824219,297.0059814453125,296.9227905273437,288.2988586425781,1.0,0.863869309425354,0.2362176477909088,0.2362176477909088,1.0,1.0,-4.322645664215088,0.7367916107177734,3.5858540534973145,-0.2366402298212051,1.0,1.0,0.0,421.9060668945313,410.0,55967.4296875,0.0,7741.8642578125,1.0,278.1499938964844,281.4989013671875,297.2125549316406,300.8536071777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696624040603638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.643798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778360,296.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2728271484375,0.7106831669807434,0.3855945765972137,0.3579942584037781,296.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27227783203125,0.8711758255958557,0.7359982132911682,0.7056727409362793,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2721252441406,0.9683634638786316,0.9965195655822754,0.6991548538208008,296.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2724304199219,0.8134765028953552,0.5907984375953674,0.5695663094520569,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2733459472656,0.628140389919281,0.2640142738819122,1.2449449300765991,288.2723999023437,284.95001220703125,297.2578125,294.1998291015625,296.992919921875,296.9154052734375,288.2705993652344,1.0,0.8609079122543335,0.2368324100971222,0.2368324100971222,1.0,1.0,-4.297985076904297,0.7334111332893372,3.5645740032196045,-0.2345357090234756,1.0,1.0,0.0,422.02972412109375,410.0,55729.8828125,0.0,7645.78759765625,1.0,278.1499938964844,281.4847106933594,297.1933898925781,300.8193664550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689889907836914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.326904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778420,296.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.21588134765625,0.7060624361038208,0.3799596726894378,0.3530979454517364,296.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21533203125,0.8664998412132263,0.7274764776229858,0.6978800296783447,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21514892578125,0.9659770727157592,0.9937788844108582,0.6974338293075562,296.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2154846191406,0.8093757033348083,0.5842549204826355,0.5635937452316284,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2164306640625,0.6238040924072266,0.259137898683548,1.2237964868545532,288.2154235839844,284.95001220703125,297.19366455078125,294.1626281738281,296.967529296875,296.9013061523437,288.2135925292969,1.0,0.8549066185951233,0.2380619347095489,0.2380619347095489,1.0,1.0,-4.24798583984375,0.7265019416809082,3.521484136581421,-0.230335533618927,1.0,1.0,0.0,422.2204284667969,410.0,55249.3203125,0.0,7453.28564453125,1.0,278.1499938964844,281.4559936523437,297.1556396484375,300.7510986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675416707992554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.749267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778480,296.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.21588134765625,0.7060624361038208,0.3799596726894378,0.3530979454517364,296.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21533203125,0.8664998412132263,0.7274764776229858,0.6978800296783447,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21514892578125,0.9659770727157592,0.9937788844108582,0.6974338293075562,296.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2154846191406,0.8093757033348083,0.5842549204826355,0.5635937452316284,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2164306640625,0.6238040924072266,0.259137898683548,1.2237964868545532,288.2154235839844,284.95001220703125,297.19366455078125,294.1626281738281,296.967529296875,296.9013061523437,288.2135925292969,1.0,0.8549066185951233,0.2380619347095489,0.2380619347095489,1.0,1.0,-4.24798583984375,0.7265019416809082,3.521484136581421,-0.230335533618927,1.0,1.0,0.0,422.2204284667969,410.0,55249.3203125,0.0,7453.28564453125,1.0,278.1499938964844,281.4559936523437,297.1556396484375,300.7510986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675416707992554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.749267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778540,296.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.15850830078125,0.701370120048523,0.3742928206920624,0.3481691479682922,296.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1579284667969,0.8618561029434204,0.7188823223114014,0.6900144219398499,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.15777587890625,0.96351158618927,0.9908047318458556,0.6955428123474121,296.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1581115722656,0.8051347136497498,0.5776445865631104,0.5575560331344604,296.796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1590576171875,0.6193730235099792,0.2542297840118408,1.2024881839752195,288.1580505371094,284.95001220703125,297.1308898925781,294.12628173828125,296.9429016113281,296.8878173828125,288.1561889648437,1.0,0.8488448262214661,0.2392914593219757,0.2392914593219757,1.0,1.0,-4.1973652839660645,0.7193619012832642,3.47800350189209,-0.2262357622385025,1.0,1.0,0.0,422.3655395507813,410.0,54763.86328125,0.0,7261.83740234375,1.0,278.1499938964844,281.4269714355469,297.11871337890625,300.6833190917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659784197807312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.084228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778600,296.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.15850830078125,0.701370120048523,0.3742928206920624,0.3481691479682922,296.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1579284667969,0.8618561029434204,0.7188823223114014,0.6900144219398499,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.15777587890625,0.96351158618927,0.9908047318458556,0.6955428123474121,296.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1581115722656,0.8051347136497498,0.5776445865631104,0.5575560331344604,296.796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1590576171875,0.6193730235099792,0.2542297840118408,1.2024881839752195,288.1580505371094,284.95001220703125,297.1308898925781,294.12628173828125,296.9429016113281,296.8878173828125,288.1561889648437,1.0,0.8488448262214661,0.2392914593219757,0.2392914593219757,1.0,1.0,-4.1973652839660645,0.7193619012832642,3.47800350189209,-0.2262357622385025,1.0,1.0,0.0,422.3655395507813,410.0,54763.86328125,0.0,7261.83740234375,1.0,278.1499938964844,281.4269714355469,297.11871337890625,300.6833190917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659784197807312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.084228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778660,296.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1007080078125,0.6966401934623718,0.3685974776744842,0.3432120382785797,296.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.10009765625,0.8572441935539246,0.7102203369140625,0.6820813417434692,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09991455078125,0.9609568119049072,0.9875689148902892,0.693475604057312,296.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10028076171875,0.8008043169975281,0.5709601640701294,0.551448404788971,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1012878417969,0.6147651076316833,0.2492941319942474,1.181042194366455,288.1002197265625,284.95001220703125,297.0696105957031,294.0909729003906,296.9189453125,296.874755859375,288.09832763671875,1.0,0.842735767364502,0.2405850291252136,0.2405850291252136,1.0,1.0,-4.146175861358643,0.7122136354446411,3.433962345123291,-0.2220214754343032,1.0,1.0,0.0,422.47894287109375,410.0,54273.69140625,0.0,7071.78759765625,1.0,278.1499938964844,281.3976745605469,297.0827941894531,300.6162414550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642978072166443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.6591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3069.318115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778720,296.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1007080078125,0.6966401934623718,0.3685974776744842,0.3432120382785797,296.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.10009765625,0.8572441935539246,0.7102203369140625,0.6820813417434692,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09991455078125,0.9609568119049072,0.9875689148902892,0.693475604057312,296.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10028076171875,0.8008043169975281,0.5709601640701294,0.551448404788971,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1012878417969,0.6147651076316833,0.2492941319942474,1.181042194366455,288.1002197265625,284.95001220703125,297.0696105957031,294.0909729003906,296.9189453125,296.874755859375,288.09832763671875,1.0,0.842735767364502,0.2405850291252136,0.2405850291252136,1.0,1.0,-4.146175861358643,0.7122136354446411,3.433962345123291,-0.2220214754343032,1.0,1.0,0.0,422.47894287109375,410.0,54273.69140625,0.0,7071.78759765625,1.0,278.1499938964844,281.3976745605469,297.0827941894531,300.6162414550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642978072166443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.6591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3069.318115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778780,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0673828125,0.6939208507537842,0.3653245568275451,0.3403615355491638,296.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0667724609375,0.8546210527420044,0.7052285671234131,0.6775070428848267,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06658935546875,0.959445297718048,0.9855634570121764,0.6921881437301636,296.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0669250488281,0.7983121275901794,0.5670919418334961,0.5479123592376709,296.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679626464844,0.6120074987411499,0.2464566826820373,1.16870379447937,288.06689453125,284.95001220703125,297.0352783203125,294.0712890625,296.9056091308594,296.86749267578125,288.0649719238281,1.0,0.8392202258110046,0.2413250356912613,0.2413250356912613,1.0,1.0,-4.116641044616699,0.7080267667770386,3.408614158630371,-0.2196546345949173,1.0,1.0,0.0,422.5239868164063,410.0,53990.73828125,0.0,6963.59375,1.0,278.1499938964844,281.3807678222656,297.0628967285156,300.5783386230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863282322883606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.79248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778840,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424194335937,0.6918749213218689,0.3628742396831512,0.3382278978824615,296.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.04180908203125,0.8526596426963806,0.7014896869659424,0.674081027507782,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0416259765625,0.958294153213501,0.9840430617332458,0.6912119388580322,296.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0419616699219,0.7964372634887695,0.5641924142837524,0.5452622771263123,296.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0429992675781,0.6098704934120178,0.2443322539329528,1.1594680547714231,288.0419311523437,284.95001220703125,297.00994873046875,294.0568542480469,296.8956298828125,296.862060546875,288.0399780273437,1.0,0.8365833759307861,0.2418785989284515,0.2418785989284515,1.0,1.0,-4.094398498535156,0.7048395276069641,3.389559030532837,-0.2179054915904998,1.0,1.0,0.0,422.5732727050781,410.0,53778.75390625,0.0,6883.24169921875,1.0,278.1499938964844,281.3681030273437,297.048095703125,300.550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624951243400574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3052.408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778900,296.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0130920410156,0.6894848346710205,0.3600017428398132,0.3357246220111847,296.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0124816894531,0.8503807783126831,0.6970950365066528,0.6700513958930969,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.01226806640625,0.956921398639679,0.9821576476097108,0.6899937391281128,296.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0126342773437,0.7942437529563904,0.5607745051383972,0.5421351790428162,296.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0137023925781,0.6073352694511414,0.2418410331010818,1.1486278772354126,288.0126037597656,284.95001220703125,296.9808044433594,294.0403137207031,296.88433837890625,296.8558959960937,288.0106201171875,1.0,0.8334928154945374,0.2425253838300705,0.2425253838300705,1.0,1.0,-4.0683183670043945,0.70107102394104,3.3672475814819336,-0.215886041522026,1.0,1.0,0.0,422.6039733886719,410.0,53529.359375,0.0,6789.4951171875,1.0,278.1499938964844,281.3531799316406,297.0313720703125,300.5174255371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615482449531555,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3043.5263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778960,296.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9837341308594,0.6870847344398499,0.3571269512176513,0.3332195281982422,296.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98309326171875,0.8481045365333557,0.6926938891410828,0.6660158038139343,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98291015625,0.955525517463684,0.9802455902099608,0.6887571811676025,296.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.7920405864715576,0.5573493838310242,0.5390013456344604,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9843444824219,0.6047557592391968,0.2393476217985153,1.1377794742584229,287.98321533203125,284.95001220703125,296.9521179199219,294.02410888671875,296.8730773925781,296.84979248046875,287.9812316894531,1.0,0.830394983291626,0.243183359503746,0.243183359503746,1.0,1.0,-4.042077541351318,0.6972757577896118,3.344801664352417,-0.2138575613498687,1.0,1.0,0.0,422.6491394042969,398.0,53279.56640625,0.0,6696.42822265625,1.0,278.1499938964844,281.3382568359375,297.0147705078125,300.4849548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605667948722839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.321044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779020,296.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9231872558594,0.6845576167106628,0.3513826131820678,0.3279686272144317,296.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9225158691406,0.8461848497390747,0.6838621497154236,0.6576615571975708,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9223022460937,0.9560464024543762,0.9762743711471558,0.6859951019287109,296.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9226989746094,0.7902235388755798,0.5504668951034546,0.5324473977088928,296.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9238586425781,0.6014877557754517,0.2343619763851165,1.1148681640625,287.9226379394531,284.95001220703125,296.8962097167969,293.9928894042969,296.851318359375,296.8380126953125,287.9205627441406,1.0,0.820945680141449,0.2444993108510971,0.2444993108510971,1.0,1.0,-3.9868881702423096,0.6889846920967102,3.297903537750244,-0.209850013256073,1.0,1.0,0.0,416.2485656738281,386.0,52761.640625,0.0,6459.439453125,1.0,278.1499938964844,281.307373046875,296.98260498046875,300.4201354980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584761023521423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3014.713623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779080,296.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9231872558594,0.6845576167106628,0.3513826131820678,0.3279686272144317,296.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9225158691406,0.8461848497390747,0.6838621497154236,0.6576615571975708,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9223022460937,0.9560464024543762,0.9762743711471558,0.6859951019287109,296.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9226989746094,0.7902235388755798,0.5504668951034546,0.5324473977088928,296.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9238586425781,0.6014877557754517,0.2343619763851165,1.1148681640625,287.9226379394531,284.95001220703125,296.8962097167969,293.9928894042969,296.851318359375,296.8380126953125,287.9205627441406,1.0,0.820945680141449,0.2444993108510971,0.2444993108510971,1.0,1.0,-3.9868881702423096,0.6889846920967102,3.297903537750244,-0.209850013256073,1.0,1.0,0.0,416.2485656738281,386.0,52761.640625,0.0,6459.439453125,1.0,278.1499938964844,281.307373046875,296.98260498046875,300.4201354980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584761023521423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3014.713623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779140,296.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.86151123046875,0.6830202341079712,0.3456584811210632,0.3226276934146881,296.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.86083984375,0.845399022102356,0.6749915480613708,0.6491563320159912,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.860595703125,0.95798522233963,0.9720582962036132,0.682980477809906,296.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86102294921875,0.7895261645317078,0.5435429215431213,0.5257399082183838,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8622131347656,0.5990213751792908,0.2293948084115982,1.0914958715438845,287.8609619140625,284.95001220703125,296.8423767089844,293.9633483886719,296.8306579589844,296.8270263671875,287.8588256835937,1.0,0.8103144764900208,0.245815247297287,0.245815247297287,1.0,1.0,-3.930395841598511,0.6802813410758972,3.2501144409179688,-0.2060027122497558,1.0,1.0,0.0,407.0483093261719,374.0,52234.640625,0.0,6204.66845703125,1.0,278.1499938964844,281.27587890625,296.9521789550781,300.3563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561956286430359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.330810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779200,296.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.86151123046875,0.6830202341079712,0.3456584811210632,0.3226276934146881,296.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.86083984375,0.845399022102356,0.6749915480613708,0.6491563320159912,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.860595703125,0.95798522233963,0.9720582962036132,0.682980477809906,296.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86102294921875,0.7895261645317078,0.5435429215431213,0.5257399082183838,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8622131347656,0.5990213751792908,0.2293948084115982,1.0914958715438845,287.8609619140625,284.95001220703125,296.8423767089844,293.9633483886719,296.8306579589844,296.8270263671875,287.8588256835937,1.0,0.8103144764900208,0.245815247297287,0.245815247297287,1.0,1.0,-3.930395841598511,0.6802813410758972,3.2501144409179688,-0.2060027122497558,1.0,1.0,0.0,407.0483093261719,374.0,52234.640625,0.0,6204.66845703125,1.0,278.1499938964844,281.27587890625,296.9521789550781,300.3563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561956286430359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.330810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779260,296.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994384765625,0.6819464564323425,0.3399527668952942,0.3172562718391418,296.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.8451437950134277,0.6660897135734558,0.6405702829360962,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.79852294921875,0.9605637788772584,0.9676209092140198,0.679776668548584,296.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.7893549203872681,0.5365850925445557,0.5189497470855713,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8001403808594,0.5969139933586121,0.2244481891393661,1.067978024482727,287.7988586425781,284.95001220703125,296.790771484375,293.9356689453125,296.8110046386719,296.8167419433594,287.79669189453125,1.0,0.7990625500679016,0.2472914457321167,0.2472914457321167,1.0,1.0,-3.8732643127441406,0.6718257665634155,3.201438665390014,-0.2017694413661956,1.0,1.0,0.0,396.6276245117188,362.0,51703.7421875,0.0,5945.90478515625,1.0,278.1499938964844,281.244140625,296.92364501953125,300.2940368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853741466999054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2970.325927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779320,296.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994384765625,0.6819464564323425,0.3399527668952942,0.3172562718391418,296.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.8451437950134277,0.6660897135734558,0.6405702829360962,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.79852294921875,0.9605637788772584,0.9676209092140198,0.679776668548584,296.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.7893549203872681,0.5365850925445557,0.5189497470855713,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8001403808594,0.5969139933586121,0.2244481891393661,1.067978024482727,287.7988586425781,284.95001220703125,296.790771484375,293.9356689453125,296.8110046386719,296.8167419433594,287.79669189453125,1.0,0.7990625500679016,0.2472914457321167,0.2472914457321167,1.0,1.0,-3.8732643127441406,0.6718257665634155,3.201438665390014,-0.2017694413661956,1.0,1.0,0.0,396.6276245117188,362.0,51703.7421875,0.0,5945.90478515625,1.0,278.1499938964844,281.244140625,296.92364501953125,300.2940368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853741466999054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2970.325927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779380,296.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7371826171875,0.6811705827713013,0.3342654109001159,0.3118739128112793,296.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.8452297449111938,0.6571559906005859,0.631923496723175,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.9635141491889954,0.9629328846931458,0.6763803362846375,296.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7366638183594,0.7895205616950989,0.529589056968689,0.5120943784713745,296.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7379150390625,0.595026433467865,0.2195240259170532,1.0444233417510986,287.7366027832031,284.95001220703125,296.74151611328125,293.9100036621094,296.7925109863281,296.8072204589844,287.734375,1.0,0.7874182462692261,0.2487676441669464,0.2487676441669464,1.0,1.0,-3.815729856491089,0.6631657481193542,3.152564287185669,-0.1976466178894043,1.0,1.0,0.0,385.5158081054688,350.0,51170.8828125,0.0,5687.767578125,1.0,278.1499938964844,281.2122802734375,296.8973083496094,300.2337951660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511326909065247,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.83935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779440,296.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7371826171875,0.6811705827713013,0.3342654109001159,0.3118739128112793,296.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.8452297449111938,0.6571559906005859,0.631923496723175,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.9635141491889954,0.9629328846931458,0.6763803362846375,296.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7366638183594,0.7895205616950989,0.529589056968689,0.5120943784713745,296.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7379150390625,0.595026433467865,0.2195240259170532,1.0444233417510986,287.7366027832031,284.95001220703125,296.74151611328125,293.9100036621094,296.7925109863281,296.8072204589844,287.734375,1.0,0.7874182462692261,0.2487676441669464,0.2487676441669464,1.0,1.0,-3.815729856491089,0.6631657481193542,3.152564287185669,-0.1976466178894043,1.0,1.0,0.0,385.5158081054688,350.0,51170.8828125,0.0,5687.767578125,1.0,278.1499938964844,281.2122802734375,296.8973083496094,300.2337951660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511326909065247,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.83935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779500,296.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7060546875,0.6808316111564636,0.3314267992973327,0.3091833293437958,296.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.705322265625,0.8453322649002075,0.652681827545166,0.6275885105133057,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.705078125,0.9650450944900512,0.9605212807655334,0.6746334433555603,296.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7055053710937,0.7896618247032166,0.5260809063911438,0.5086531043052673,296.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.5941086411476135,0.2170682698488235,1.0326545238494873,287.7054748535156,284.95001220703125,296.71783447265625,293.8979797363281,296.7835998535156,296.8027038574219,287.7032165527344,1.0,0.7815137505531311,0.2495057433843612,0.2495057433843612,1.0,1.0,-3.786824941635132,0.6587553024291992,3.1280696392059326,-0.1956354826688766,1.0,1.0,0.0,379.8771667480469,350.0,50904.35546875,0.0,5560.3056640625,1.0,278.1499938964844,281.19635009765625,296.884765625,300.20428466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497656583786011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.07568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779560,296.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6749572753906,0.6805482506752014,0.3285936117172241,0.3064930737018585,296.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6742248535156,0.8454989194869995,0.6482011079788208,0.623242199420929,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6739501953125,0.9666334986686708,0.9580392837524414,0.6728357672691345,296.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6744079589844,0.7898653745651245,0.5225625038146973,0.5051975250244141,296.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756896972656,0.5932300090789795,0.2146192044019699,1.020893096923828,287.6743469238281,284.95001220703125,296.6947937011719,293.8865051269531,296.77508544921875,296.79840087890625,287.6720886230469,1.0,0.7755545973777771,0.250374972820282,0.250374972820282,1.0,1.0,-3.7579190731048575,0.6547091603279114,3.103209972381592,-0.1932574808597564,1.0,1.0,0.0,374.1390075683594,338.0,50638.09765625,0.0,5433.74365234375,1.0,278.1499938964844,281.180419921875,296.8729553222656,300.1755065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483657240867615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.34033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2919.966064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779620,296.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61285400390625,0.6800700426101685,0.3229408264160156,0.3011194765567779,296.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120910644531,0.8459382057189941,0.6392237544059753,0.6145278811454773,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6118469238281,0.9698753356933594,0.952890157699585,0.6691103577613831,296.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7903730273246765,0.515498697757721,0.4982553720474243,296.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136169433594,0.5915186405181885,0.2097382098436355,0.9974212050437928,287.6122436523437,284.95001220703125,296.65069580078125,293.8653564453125,296.7588806152344,296.7903747558594,287.6099548339844,1.0,0.7635027766227722,0.252113401889801,0.252113401889801,1.0,1.0,-3.699885845184326,0.646503210067749,3.053382635116577,-0.1885567307472229,1.0,1.0,0.0,362.5655822753906,326.0,50106.51953125,0.0,5184.4404296875,1.0,278.1499938964844,281.14862060546875,296.8511047363281,300.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454564213752747,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.734619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779680,296.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61285400390625,0.6800700426101685,0.3229408264160156,0.3011194765567779,296.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120910644531,0.8459382057189941,0.6392237544059753,0.6145278811454773,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6118469238281,0.9698753356933594,0.952890157699585,0.6691103577613831,296.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7903730273246765,0.515498697757721,0.4982553720474243,296.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136169433594,0.5915186405181885,0.2097382098436355,0.9974212050437928,287.6122436523437,284.95001220703125,296.65069580078125,293.8653564453125,296.7588806152344,296.7903747558594,287.6099548339844,1.0,0.7635027766227722,0.252113401889801,0.252113401889801,1.0,1.0,-3.699885845184326,0.646503210067749,3.053382635116577,-0.1885567307472229,1.0,1.0,0.0,362.5655822753906,326.0,50106.51953125,0.0,5184.4404296875,1.0,278.1499938964844,281.14862060546875,296.8511047363281,300.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454564213752747,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.734619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779740,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55108642578125,0.6797163486480713,0.3173092901706695,0.2957579493522644,296.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503234863281,0.846526026725769,0.63022780418396,0.6057871580123901,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.550048828125,0.9731929302215576,0.9474694728851318,0.6651953458786011,296.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.7910201549530029,0.5083984136581421,0.4912713766098022,296.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518798828125,0.5898754000663757,0.2048837840557098,0.9740338921546936,287.55047607421875,284.95001220703125,296.60943603515625,293.84674072265625,296.744140625,296.7834167480469,287.54815673828125,1.0,0.7513017058372498,0.2538518607616424,0.2538518607616424,1.0,1.0,-3.641685962677002,0.6381096839904785,3.0035762786865234,-0.1839970201253891,1.0,1.0,0.0,350.8809814453125,314.0,49578.09375,0.0,4940.5830078125,1.0,278.1499938964844,281.11700439453125,296.83184814453125,300.0668029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424138426780701,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.68994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.276123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779800,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55108642578125,0.6797163486480713,0.3173092901706695,0.2957579493522644,296.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503234863281,0.846526026725769,0.63022780418396,0.6057871580123901,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.550048828125,0.9731929302215576,0.9474694728851318,0.6651953458786011,296.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.7910201549530029,0.5083984136581421,0.4912713766098022,296.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518798828125,0.5898754000663757,0.2048837840557098,0.9740338921546936,287.55047607421875,284.95001220703125,296.60943603515625,293.84674072265625,296.744140625,296.7834167480469,287.54815673828125,1.0,0.7513017058372498,0.2538518607616424,0.2538518607616424,1.0,1.0,-3.641685962677002,0.6381096839904785,3.0035762786865234,-0.1839970201253891,1.0,1.0,0.0,350.8809814453125,314.0,49578.09375,0.0,4940.5830078125,1.0,278.1499938964844,281.11700439453125,296.83184814453125,300.0668029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424138426780701,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.68994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.276123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779860,296.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898376464844,0.6794690489768982,0.3117008805274963,0.2904125452041626,296.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.48907470703125,0.8472439050674438,0.6212197542190552,0.5970286726951599,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888000488281,0.9765505194664,0.94178307056427,0.6610971093177795,296.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4892578125,0.7917876839637756,0.5012675523757935,0.4842534065246582,296.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906616210937,0.5882835388183594,0.20005764067173,0.9507511258125304,287.4892272949219,284.95001220703125,296.5710754394531,293.83074951171875,296.73101806640625,296.77764892578125,287.4869079589844,1.0,0.7389736175537109,0.2558131217956543,0.2558131217956543,1.0,1.0,-3.583332061767578,0.6302001476287842,2.953131914138794,-0.178908422589302,1.0,1.0,0.0,339.15887451171875,302.0,49054.453125,0.0,4702.720703125,1.0,278.1499938964844,281.0856628417969,296.8152160644531,300.0167541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392353653907776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.572021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17779920,296.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898376464844,0.6794690489768982,0.3117008805274963,0.2904125452041626,296.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.48907470703125,0.8472439050674438,0.6212197542190552,0.5970286726951599,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888000488281,0.9765505194664,0.94178307056427,0.6610971093177795,296.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4892578125,0.7917876839637756,0.5012675523757935,0.4842534065246582,296.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906616210937,0.5882835388183594,0.20005764067173,0.9507511258125304,287.4892272949219,284.95001220703125,296.5710754394531,293.83074951171875,296.73101806640625,296.77764892578125,287.4869079589844,1.0,0.7389736175537109,0.2558131217956543,0.2558131217956543,1.0,1.0,-3.583332061767578,0.6302001476287842,2.953131914138794,-0.178908422589302,1.0,1.0,0.0,339.15887451171875,302.0,49054.453125,0.0,4702.720703125,1.0,278.1499938964844,281.0856628417969,296.8152160644531,300.0167541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392353653907776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.572021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
