time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17779980,296.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.6793380379676819,0.3061194717884063,0.2850868999958038,296.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4286193847656,0.8481035828590393,0.6122053265571594,0.5882579684257507,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4283447265625,0.9799395203590392,0.9358102679252625,0.6568029522895813,296.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4288024902344,0.7926859259605408,0.4941098690032959,0.4772051572799682,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.43023681640625,0.5867531299591064,0.1952646672725677,0.9275946021080016,287.42877197265625,284.95001220703125,296.53582763671875,293.817626953125,296.71978759765625,296.77349853515625,287.42645263671875,1.0,0.726527750492096,0.2577744126319885,0.2577744126319885,1.0,1.0,-3.524876117706299,0.6221206784248352,2.9027554988861084,-0.1739545613527298,1.0,1.0,0.0,327.4111328125,290.0,48538.23046875,0.0,4471.01806640625,1.0,278.1499938964844,281.0547790527344,296.80145263671875,299.969970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359308838844299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.80322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2803.722412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780040,296.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.6793380379676819,0.3061194717884063,0.2850868999958038,296.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4286193847656,0.8481035828590393,0.6122053265571594,0.5882579684257507,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4283447265625,0.9799395203590392,0.9358102679252625,0.6568029522895813,296.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4288024902344,0.7926859259605408,0.4941098690032959,0.4772051572799682,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.43023681640625,0.5867531299591064,0.1952646672725677,0.9275946021080016,287.42877197265625,284.95001220703125,296.53582763671875,293.817626953125,296.71978759765625,296.77349853515625,287.42645263671875,1.0,0.726527750492096,0.2577744126319885,0.2577744126319885,1.0,1.0,-3.524876117706299,0.6221206784248352,2.9027554988861084,-0.1739545613527298,1.0,1.0,0.0,327.4111328125,290.0,48538.23046875,0.0,4471.01806640625,1.0,278.1499938964844,281.0547790527344,296.80145263671875,299.969970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359308838844299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.80322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2803.722412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780100,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3993835449219,0.6793118715286255,0.3033382892608642,0.2824317812919616,296.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3985900878906,0.8485825657844543,0.607695460319519,0.5838689804077148,296.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3983154296875,0.9816337823867798,0.932697057723999,0.6545755863189697,296.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987731933594,0.7931804656982422,0.4905224144458771,0.4736718833446502,296.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4002380371094,0.5860094428062439,0.1928840726613998,0.9160768389701844,287.39874267578125,284.95001220703125,296.5194091796875,293.8121643066406,296.71502685546875,296.7721862792969,287.3964233398437,1.0,0.7202627658843994,0.2587550282478332,0.2587550282478332,1.0,1.0,-3.495598077774048,0.618005633354187,2.8775925636291504,-0.171538159251213,1.0,1.0,0.0,321.54376220703125,290.0,48281.03515625,0.0,4357.5595703125,1.0,278.1499938964844,281.0393981933594,296.79559326171875,299.9476623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342239260673523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2787.800537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780160,296.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36932373046875,0.6793214678764343,0.3005633354187011,0.2797814309597015,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3685302734375,0.849104642868042,0.6031812429428101,0.5794753432273865,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3682556152344,0.9833313226699828,0.9294818639755248,0.6522799134254456,296.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3687438964844,0.7937154769897461,0.4869276881217956,0.4701308012008667,296.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702087402344,0.5852913856506348,0.190515786409378,0.904607594013214,287.3686828613281,284.95001220703125,296.5037841796875,293.8074951171875,296.7110290527344,296.7716064453125,287.3663635253906,1.0,0.7139695286750793,0.2597259879112243,0.2597259879112243,1.0,1.0,-3.466315507888794,0.6138195991516113,2.8524959087371826,-0.1691862791776657,1.0,1.0,0.0,315.6664428710937,278.0,48020.87109375,0.0,4245.62744140625,1.0,278.1499938964844,281.0238342285156,296.7904968261719,299.9260559082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324775695800781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.521240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780220,296.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.679426908493042,0.2950233221054077,0.2744909822940826,296.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.306396484375,0.8502543568611145,0.5941237807273865,0.5706635117530823,296.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3061218261719,0.986719012260437,0.922801911830902,0.6475054621696472,296.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066101074219,0.7948848009109497,0.4797073304653168,0.4630208909511566,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3081970214844,0.5839060544967651,0.185800552368164,0.8817805647850037,287.3065795898437,284.95001220703125,296.4751281738281,293.8005065917969,296.705078125,296.7723083496094,287.3041076660156,1.0,0.7012882828712463,0.2616679072380066,0.2616679072380066,1.0,1.0,-3.407591819763184,0.605278491973877,2.802313327789306,-0.1646009981632232,1.0,1.0,0.0,303.9241027832031,266.0,47466.40625,0.0,4026.328857421875,1.0,278.1499938964844,280.9908142089844,296.7823791503906,299.88348388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287853598594666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.53173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2737.1416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780280,296.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.679426908493042,0.2950233221054077,0.2744909822940826,296.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.306396484375,0.8502543568611145,0.5941237807273865,0.5706635117530823,296.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3061218261719,0.986719012260437,0.922801911830902,0.6475054621696472,296.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066101074219,0.7948848009109497,0.4797073304653168,0.4630208909511566,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3081970214844,0.5839060544967651,0.185800552368164,0.8817805647850037,287.3065795898437,284.95001220703125,296.4751281738281,293.8005065917969,296.705078125,296.7723083496094,287.3041076660156,1.0,0.7012882828712463,0.2616679072380066,0.2616679072380066,1.0,1.0,-3.407591819763184,0.605278491973877,2.802313327789306,-0.1646009981632232,1.0,1.0,0.0,303.9241027832031,266.0,47466.40625,0.0,4026.328857421875,1.0,278.1499938964844,280.9908142089844,296.7823791503906,299.88348388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287853598594666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.53173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2737.1416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17780340,296.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.6797024607658386,0.0,0.2692266404628753,296.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.8516180515289307,0.0,0.5618625283241272,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.9901527762413024,0.0,0.6425283551216125,296.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436218261719,0.7962415814399719,0.0,0.4558818340301513,296.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.582635223865509,0.0,0.8591243028640747,287.2435607910156,294.1499938964844,296.45001220703125,293.7968444824219,296.7002258300781,296.7734069824219,287.24102783203125,0.0,0.0,0.2636098265647888,0.2636098265647888,1.0,1.0,-3.348883628845215,0.5965723395347595,2.7523112297058105,-0.1601711958646774,0.0,0.0,0.0,292.1479797363281,60.0,46904.59765625,0.0,3813.275390625,0.0,278.1499938964844,280.9572448730469,296.7774658203125,299.8431701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.6797024607658386,0.0,0.2692266404628753,296.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.8516180515289307,0.0,0.5618625283241272,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.9901527762413024,0.0,0.6425283551216125,296.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436218261719,0.7962415814399719,0.0,0.4558818340301513,296.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.582635223865509,0.0,0.8591243028640747,287.2435607910156,294.1499938964844,296.45001220703125,293.7968444824219,296.7002258300781,296.7734069824219,287.24102783203125,0.0,0.0,0.2636098265647888,0.2636098265647888,1.0,1.0,-3.348883628845215,0.5965723395347595,2.7523112297058105,-0.1601711958646774,0.0,0.0,0.0,292.1479797363281,60.0,46904.59765625,0.0,3813.275390625,0.0,278.1499938964844,280.9572448730469,296.7774658203125,299.8431701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,0.001370987505652,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,0.0028152209706604,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,0.0015032141236588,297.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,0.0022922973148524,297.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,0.0044637252576649,287.7790832519531,294.1499938964844,296.4281921386719,293.7952575683594,295.3968811035156,296.4209899902344,284.52801513671875,0.0,0.0,0.1628647744655609,0.1628647744655609,1.0,1.0,-0.0116800125688314,0.0011931095505133,0.0104869026690721,-0.0313294380903244,0.0,0.0,0.0,-0.0666089355945587,60.0,2091.822265625,0.0,-1.5214320228551514e-05,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6254233973790022e-26,-1.900920896650192e-26,-1.2355274679797988e-29,4.466712028469489e-18,4.4649207688530056e-18,1.791498319482614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,0.0010480425553396,297.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,0.0021289468277245,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,0.0021347072906792,297.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,0.0017380212666466,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,0.003452471923083,287.7640075683594,294.1499938964844,296.4272155761719,293.7951965332031,295.4051513671875,296.4175109863281,284.43780517578125,0.0,0.0,0.1581659018993377,0.1581659018993377,1.0,1.0,-0.0130303055047988,0.001176445512101,0.0118538606911897,-0.0315798781812191,0.0,0.0,0.0,-0.0736198127269744,60.0,2021.670166015625,0.0,-1.083393181033898e-05,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.696295731921107e-27,-2.006180556274936e-27,-2.2749150330785683e-30,4.467624822275442e-18,4.464462924383958e-18,3.161961707175737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.94810470729135e-05,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,0.0001054546737577,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,7.846186053939164e-05,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,0.0001051896470016,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,0.0004956723423674,287.7456970214844,294.1499938964844,296.4141845703125,293.79449462890625,295.4571228027344,296.4125061035156,283.5240783691406,0.0,0.0,0.0956313237547874,0.0956313237547874,1.0,1.0,-0.0010610388126224,9.940895688487215e-05,0.0009616298484615,-0.0306484084576368,0.0,0.0,0.0,-0.0108182244002819,60.0,1243.1524658203125,0.0,-7.680782942998121e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1256640518745546e-35,1.3816123777796497e-35,7.244635394993218e-36,2.8302334029219546e-21,1.4497323723659569e-21,1.3805011315301938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488342285156,0.0,0.0,9.867982589639725e-05,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,0.0001038421178236,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,7.663594442419708e-05,297.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,0.0001038701229845,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6223449707031,0.0,0.0,0.0004930076538585,287.74188232421875,294.1499938964844,296.4054260253906,293.7940979003906,295.46441650390625,296.4118957519531,283.1403503417969,0.0,0.0,0.0527219660580158,0.0527219660580158,1.0,1.0,-0.0010515237227082,4.60782621303224e-06,0.0010469158878549,-0.0304506421089172,0.0,0.0,0.0,-0.0107505936175584,60.0,884.1838989257812,0.0,-7.538563551179325e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.687105357732911e-39,-6.89779079714948e-39,-3.7304470886238106e-39,2.8852360668953293e-21,1.438731738597086e-21,1.4465043282982437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,9.86326194833964e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0001038682457874,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,7.671776984352618e-05,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,0.0001038673362927,297.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,0.0004926403053104,287.7369689941406,294.1499938964844,296.3949279785156,293.7937316894531,295.47314453125,296.4091186523437,282.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511423461139,1.8051258265927572e-08,0.001051124301739,-0.03007204644382,0.0,0.0,0.0,-0.0106841474771499,60.0,583.18310546875,0.0,-7.53321458546452e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2217651816021886e-43,7.552998722710764e-43,4.0777785311852185e-43,2.879651386070246e-21,1.4398485132033892e-21,1.439802872866857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.850766218733042e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,0.0001037361871567,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,7.661986455786973e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,0.000103735452285,297.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,0.000492017250508,287.7318115234375,294.1499938964844,296.3846435546875,293.7934875488281,295.4817199707031,296.4046936035156,282.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498064802959,1.1717638415120746e-08,0.0010497947223484,-0.0296654030680656,0.0,0.0,0.0,-0.0106070814654231,60.0,385.2398376464844,0.0,-7.51410667021446e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.879683899761316e-21,1.439841949880658e-21,1.439841949880658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.824174048844724e-05,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,0.0001034561209962,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,7.641299453098327e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,0.0001034553934005,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,0.0004906897083856,287.7206115722656,294.1499938964844,296.3647155761719,293.79327392578125,295.498291015625,296.3924865722656,282.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356320328559376e-08,0.0010469583794474,-0.0287972334772348,0.0,0.0,0.0,-0.0104426331818103,60.0,172.09039306640625,0.0,-7.473552443570952e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.4398418489064619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.824174048844724e-05,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,0.0001034561209962,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,7.641299453098327e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,0.0001034553934005,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,0.0004906897083856,287.7206115722656,294.1499938964844,296.3647155761719,293.79327392578125,295.498291015625,296.3924865722656,282.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356320328559376e-08,0.0010469583794474,-0.0287972334772348,0.0,0.0,0.0,-0.0104426331818103,60.0,172.09039306640625,0.0,-7.473552443570952e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.4398418489064619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.796101949177682e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,0.0001031604551826,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,7.619460666319355e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,0.0001031597421388,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,0.0004892881843261,287.7083435058594,294.1499938964844,296.3456420898437,293.7934265136719,295.5141296386719,296.3777770996094,282.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006154210235763e-08,0.0010439642937853,-0.027880722656846,0.0,0.0,0.0,-0.01026904117316,60.0,84.30946350097656,0.0,-7.43086232546375e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.4398418489064619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.796101949177682e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,0.0001031604551826,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,7.619460666319355e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,0.0001031597421388,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,0.0004892881843261,287.7083435058594,294.1499938964844,296.3456420898437,293.7934265136719,295.5141296386719,296.3777770996094,282.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006154210235763e-08,0.0010439642937853,-0.027880722656846,0.0,0.0,0.0,-0.01026904117316,60.0,84.30946350097656,0.0,-7.43086232546375e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.4398418489064619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,9.76741503109224e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,0.0001028583283186,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,7.597144576720893e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.0001028576225508,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.0004878560139331,287.6949768066406,294.1499938964844,296.3273620605469,293.7938537597656,295.5292663574219,296.3619689941406,282.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409153765067,1.0648346204789051e-08,0.0010409047827124,-0.0269441399723291,0.0,0.0,0.0,-0.0100916605442762,60.0,47.83384323120117,0.0,-7.387366451894195e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,9.76741503109224e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,0.0001028583283186,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,7.597144576720893e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.0001028576225508,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.0004878560139331,287.6949768066406,294.1499938964844,296.3273620605469,293.7938537597656,295.5292663574219,296.3619689941406,282.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409153765067,1.0648346204789051e-08,0.0010409047827124,-0.0269441399723291,0.0,0.0,0.0,-0.0100916605442762,60.0,47.83384323120117,0.0,-7.387366451894195e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,9.738904918776824e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,0.0001025580640998,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,7.574966730317101e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,0.0001025573728838,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,0.0004864326037932,287.6806030273437,294.1499938964844,296.30975341796875,293.7945251464844,295.5437316894531,296.34588623046875,282.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.029274709907213e-08,0.0010378641309216,-0.02601327188313,0.0,0.0,0.0,-0.0099153760820627,60.0,32.98528289794922,0.0,-7.344265640085723e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,9.738904918776824e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,0.0001025580640998,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,7.574966730317101e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,0.0001025573728838,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,0.0004864326037932,287.6806030273437,294.1499938964844,296.30975341796875,293.7945251464844,295.5437316894531,296.34588623046875,282.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.029274709907213e-08,0.0010378641309216,-0.02601327188313,0.0,0.0,0.0,-0.0099153760820627,60.0,32.98528289794922,0.0,-7.344265640085723e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,9.724946721689776e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,0.0001024110533762,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,7.564108091173694e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0001024103694362,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,0.0004857357125729,287.67303466796875,294.1499938964844,296.3012084960937,293.7948913574219,295.5507202148437,296.3378295898437,282.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363855399191,1.0118646365242512e-08,0.0010363754117861,-0.0255574937909841,0.0,0.0,0.0,-0.0098290666937828,60.0,29.43173217773437,0.0,-7.323210127196944e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,9.71126282820478e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,0.0001022669312078,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,7.553462637588382e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0001022662472678,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,0.0004850525292567,287.66522216796875,294.1499938964844,296.29278564453125,293.7953186035156,295.5575561523437,296.3298645019531,282.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349258081987,9.94796423015032e-09,0.001034915796481,-0.025110650807619,0.0,0.0,0.0,-0.0097444513812661,60.0,27.123130798339844,0.0,-7.302596571889809e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,9.684990800451489e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,0.0001019902338157,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,7.533025200245902e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,0.0001019895644276,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,0.0004837409069295,287.6490783691406,294.1499938964844,296.27642822265625,293.79620361328125,295.5708312988281,296.3140869140625,282.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620272578558796e-09,0.0010321137961,-0.0242527183145284,0.0,0.0,0.0,-0.0095820007845759,60.0,24.35214805603028,0.0,-7.263102475008054e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,9.684990800451489e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,0.0001019902338157,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,7.533025200245902e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,0.0001019895644276,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,0.0004837409069295,287.6490783691406,294.1499938964844,296.27642822265625,293.79620361328125,295.5708312988281,296.3140869140625,282.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620272578558796e-09,0.0010321137961,-0.0242527183145284,0.0,0.0,0.0,-0.0095820007845759,60.0,24.35214805603028,0.0,-7.263102475008054e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.66057850746438e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.0001017331233015,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,7.51403349568136e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0001017324611893,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,0.0004825221258215,287.632080078125,294.1499938964844,296.2605285644531,293.7971496582031,295.58355712890625,296.29864501953125,282.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575705465093e-09,0.0010295099345967,-0.0234554167836904,0.0,0.0,0.0,-0.0094310399144887,60.0,23.10457420349121,0.0,-7.226497444889901e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.66057850746438e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.0001017331233015,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,7.51403349568136e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0001017324611893,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,0.0004825221258215,287.632080078125,294.1499938964844,296.2605285644531,293.7971496582031,295.58355712890625,296.29864501953125,282.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575705465093e-09,0.0010295099345967,-0.0234554167836904,0.0,0.0,0.0,-0.0094310399144887,60.0,23.10457420349121,0.0,-7.226497444889901e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,9.638293704483658e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,0.0001014984154608,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,7.496697071474046e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,0.0001014977606246,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,0.0004814096027985,287.61431884765625,294.1499938964844,296.2451171875,293.7980041503906,295.5957336425781,296.2835693359375,282.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.47698783874512,0.0,-7.193160911356244e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,9.638293704483658e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,0.0001014984154608,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,7.496697071474046e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,0.0001014977606246,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,0.0004814096027985,287.61431884765625,294.1499938964844,296.2451171875,293.7980041503906,295.5957336425781,296.2835693359375,282.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.47698783874512,0.0,-7.193160911356244e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.618300100555643e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,0.0001012878346955,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,7.481143256882206e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,0.0001012871944112,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,0.0004804115451406,287.59576416015625,294.1499938964844,296.2300720214844,293.7987976074219,295.6073608398437,296.2688293457031,282.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.022074369713664,0.0,0.0,0.0,-0.0091695711016654,60.0,22.12166404724121,0.0,-7.163315274283377e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.618300100555643e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,0.0001012878346955,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,7.481143256882206e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,0.0001012871944112,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,0.0004804115451406,287.59576416015625,294.1499938964844,296.2300720214844,293.7987976074219,295.6073608398437,296.2688293457031,282.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.022074369713664,0.0,0.0,0.0,-0.0091695711016654,60.0,22.12166404724121,0.0,-7.163315274283377e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,9.609236440155657e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,0.0001011923741316,299.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,7.4740921263583e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,0.0001011917338473,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,0.0004799590969923,287.5862121582031,294.1499938964844,296.22265625,293.7991027832031,295.61297607421875,296.2615966796875,282.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240415576845,8.675242746392087e-09,0.0010240328265354,-0.0217782407999038,0.0,0.0,0.0,-0.0091135092079639,60.0,21.991662979125977,0.0,-7.1498043041629e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,9.600681369192898e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,0.0001011022613965,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,7.467436080332845e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,0.0001011016283882,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,0.0004795320273842,287.57647705078125,294.1499938964844,296.21533203125,293.79937744140625,295.61846923828125,296.2544250488281,282.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231282794848,8.56848636487939e-09,0.0010231196647509,-0.0214986819773912,0.0,0.0,0.0,-0.0090605840086936,60.0,21.877233505249023,0.0,-7.137061430739777e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.58530799834989e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,0.0001009403422358,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,7.455475133610889e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,0.0001009397165034,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,0.0004787647048942,287.5565490722656,294.1499938964844,296.2008361816406,293.7997436523437,295.62908935546875,296.2402648925781,282.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376638938045744e-09,0.0010214793728664,-0.0209962893277406,0.0,0.0,0.0,-0.0089654773473739,60.0,21.67632293701172,0.0,-7.114190481161131e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.58530799834989e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,0.0001009403422358,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,7.455475133610889e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,0.0001009397165034,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,0.0004787647048942,287.5565490722656,294.1499938964844,296.2008361816406,293.7997436523437,295.62908935546875,296.2402648925781,282.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376638938045744e-09,0.0010214793728664,-0.0209962893277406,0.0,0.0,0.0,-0.0089654773473739,60.0,21.67632293701172,0.0,-7.114190481161131e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,9.572163253324106e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,0.0001008018880384,299.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,7.445248775184155e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,0.0001008012768579,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.0004781087045557,287.5360107421875,294.1499938964844,296.1865234375,293.7998046875,295.6392517089844,296.2262878417969,282.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212570179466638e-09,0.0010200764518231,-0.0205666255205869,0.0,0.0,0.0,-0.0088841412216424,60.0,21.49913024902344,0.0,-7.094659792983293e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
