time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782200,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,9.572163253324106e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,0.0001008018880384,299.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,7.445248775184155e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,0.0001008012768579,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.0004781087045557,287.5360107421875,294.1499938964844,296.1865234375,293.7998046875,295.6392517089844,296.2262878417969,282.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212570179466638e-09,0.0010200764518231,-0.0205666255205869,0.0,0.0,0.0,-0.0088841412216424,60.0,21.49913024902344,0.0,-7.094659792983293e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.561062324792148e-05,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,0.0001006849488476,299.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,7.436610758304596e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,0.0001006843449431,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.000477554713143,287.514892578125,294.1499938964844,296.17236328125,293.79949951171875,295.6489562988281,296.2124938964844,282.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073961055288237e-09,0.0010188911110162,-0.0202036295086145,0.0,0.0,0.0,-0.0088154263794422,60.0,21.335037231445312,0.0,-7.078180885855545e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.561062324792148e-05,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,0.0001006849488476,299.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,7.436610758304596e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,0.0001006843449431,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.000477554713143,287.514892578125,294.1499938964844,296.17236328125,293.79949951171875,295.6489562988281,296.2124938964844,282.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073961055288237e-09,0.0010188911110162,-0.0202036295086145,0.0,0.0,0.0,-0.0088154263794422,60.0,21.335037231445312,0.0,-7.078180885855545e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.551820403430612e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,0.0001005876038107,299.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,7.429419929394498e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,0.0001005870071821,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,0.0004770936502609,287.49322509765625,294.1499938964844,296.1582336425781,293.7987670898437,295.658203125,296.19879150390625,282.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179120581597,7.958539605112946e-09,0.0010179040255025,-0.0199013482779264,0.0,0.0,0.0,-0.0087582068517804,60.0,21.17939186096192,0.0,-7.064473095397261e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.551820403430612e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,0.0001005876038107,299.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,7.429419929394498e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,0.0001005870071821,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,0.0004770936502609,287.49322509765625,294.1499938964844,296.1582336425781,293.7987670898437,295.658203125,296.19879150390625,282.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179120581597,7.958539605112946e-09,0.0010179040255025,-0.0199013482779264,0.0,0.0,0.0,-0.0087582068517804,60.0,21.17939186096192,0.0,-7.064473095397261e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.54788047238253e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.0001005460944725,299.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,7.426353840855882e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,0.0001005454978439,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,0.00047689708299,287.482177734375,294.1499938964844,296.1511535644531,293.7981872558594,295.66265869140625,296.19195556640625,282.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174909839406,7.909306098952129e-09,0.0010174830676987,-0.0197724103927612,0.0,0.0,0.0,-0.0087337996810674,60.0,21.10413932800293,0.0,-7.058630302481107e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.54426868702285e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.0001005080484901,299.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,7.423543866025284e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,0.0001005074591375,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,0.0004767169593833,287.47100830078125,294.1499938964844,296.14410400390625,293.7975158691406,295.6670227050781,296.18511962890625,282.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171048343181,7.864175088911907e-09,0.0010170969180762,-0.0196542143821716,0.0,0.0,0.0,-0.0087114255875349,60.0,21.030282974243164,0.0,-7.053276362967156e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.538147423882036e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0001004435544018,299.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,7.418779568979517e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,0.0001004429723252,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.0004764116893056,287.4483337402344,294.1499938964844,296.1298828125,293.7956848144531,295.6754150390625,296.1714172363281,282.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164504637941,7.787639866307927e-09,0.0010164426639676,-0.0194537695497274,0.0,0.0,0.0,-0.0086734844371676,60.0,20.88608932495117,0.0,-7.044201311146028e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.538147423882036e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0001004435544018,299.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,7.418779568979517e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,0.0001004429723252,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.0004764116893056,287.4483337402344,294.1499938964844,296.1298828125,293.7956848144531,295.6754150390625,296.1714172363281,282.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164504637941,7.787639866307927e-09,0.0010164426639676,-0.0194537695497274,0.0,0.0,0.0,-0.0086734844371676,60.0,20.88608932495117,0.0,-7.044201311146028e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.533343836665154e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,0.0001003929428406,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,7.415040454361588e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.00010039236804,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0004761722520925,287.4252014160156,294.1499938964844,296.11553955078125,293.7932434082031,295.68341064453125,296.1576843261719,282.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159362573176,7.727528839041042e-09,0.0010159285739064,-0.0192963369190692,0.0,0.0,0.0,-0.008643683977425,60.0,20.74645233154297,0.0,-7.03707812022003e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.533343836665154e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,0.0001003929428406,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,7.415040454361588e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.00010039236804,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0004761722520925,287.4252014160156,294.1499938964844,296.11553955078125,293.7932434082031,295.68341064453125,296.1576843261719,282.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159362573176,7.727528839041042e-09,0.0010159285739064,-0.0192963369190692,0.0,0.0,0.0,-0.008643683977425,60.0,20.74645233154297,0.0,-7.03707812022003e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.529677481623366e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0001003543002298,299.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,7.412186096189544e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0001003537327051,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.0004759895964525,287.4016418457031,294.1499938964844,296.1009826660156,293.7900695800781,295.6910095214844,296.1438293457031,283.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155433556064,7.681586033925214e-09,0.0010155356721952,-0.0191760119050741,0.0,0.0,0.0,-0.0086209084838628,60.0,20.61087989807129,0.0,-7.031636073406844e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.529677481623366e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0001003543002298,299.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,7.412186096189544e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0001003537327051,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.0004759895964525,287.4016418457031,294.1499938964844,296.1009826660156,293.7900695800781,295.6910095214844,296.1438293457031,283.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155433556064,7.681586033925214e-09,0.0010155356721952,-0.0191760119050741,0.0,0.0,0.0,-0.0086209084838628,60.0,20.61087989807129,0.0,-7.031636073406844e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.527002839604393e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.000100326105894,299.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,7.410102989524603e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0001003255456453,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0004758564464282,287.377685546875,294.1499938964844,296.0861511230469,293.7861633300781,295.6981811523437,296.1297912597656,283.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152561590075,7.64800933694687e-09,0.0010152485920116,-0.0190880727022886,0.0,0.0,0.0,-0.0086042629554867,60.0,20.47894859313965,0.0,-7.027660586800266e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.527002839604393e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.000100326105894,299.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,7.410102989524603e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0001003255456453,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0004758564464282,287.377685546875,294.1499938964844,296.0861511230469,293.7861633300781,295.6981811523437,296.1297912597656,283.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152561590075,7.64800933694687e-09,0.0010152485920116,-0.0190880727022886,0.0,0.0,0.0,-0.0086042629554867,60.0,20.47894859313965,0.0,-7.027660586800266e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.525992209091784e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,0.0001003154538921,299.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,7.409315730910748e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.0001003149009193,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,0.0004758062132168,287.36553955078125,294.1499938964844,296.07861328125,293.78387451171875,295.7015991210937,296.1226806640625,283.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151474270969,7.635297727404122e-09,0.001015139860101,-0.0190547797828912,0.0,0.0,0.0,-0.0085979606956243,60.0,20.41427421569824,0.0,-7.026155657285926e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.525158384349196e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,0.0001003066572593,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,7.40866526030004e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0001003061042865,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0004757647984661,287.35333251953125,294.1499938964844,296.07098388671875,293.7814025878906,295.7049560546875,296.1155090332031,283.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624784359450132e-09,0.0010150498710572,-0.0190272461622953,0.0,0.0,0.0,-0.0085927490144968,60.0,20.35035514831543,0.0,-7.024910786412877e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.523963672108948e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,0.0001002940480248,299.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,7.407733937725425e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0001002935023279,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0004757056012749,287.3286437988281,294.1499938964844,296.055419921875,293.7757263183594,295.7113037109375,296.1009826660156,283.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149281006306,7.609657792784219e-09,0.0010149205336347,-0.0189876295626163,0.0,0.0,0.0,-0.008585250005126,60.0,20.2244873046875,0.0,-7.023120218718759e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.523963672108948e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,0.0001002940480248,299.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,7.407733937725425e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0001002935023279,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0004757056012749,287.3286437988281,294.1499938964844,296.055419921875,293.7757263183594,295.7113037109375,296.1009826660156,283.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149281006306,7.609657792784219e-09,0.0010149205336347,-0.0189876295626163,0.0,0.0,0.0,-0.008585250005126,60.0,20.2244873046875,0.0,-7.023120218718759e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.523316839477047e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0001002872086246,299.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,7.407227531075478e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0001002866702037,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,0.0004756737325806,287.3036499023437,294.1499938964844,296.0393981933594,293.76910400390625,295.71728515625,296.0860900878906,283.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148572036996,7.601356877273702e-09,0.0010148495202884,-0.0189658887684345,0.0,0.0,0.0,-0.0085811344906687,60.0,20.101049423217773,0.0,-7.02213824865794e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.523316839477047e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0001002872086246,299.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,7.407227531075478e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0001002866702037,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,0.0004756737325806,287.3036499023437,294.1499938964844,296.0393981933594,293.76910400390625,295.71728515625,296.0860900878906,283.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148572036996,7.601356877273702e-09,0.0010148495202884,-0.0189658887684345,0.0,0.0,0.0,-0.0085811344906687,60.0,20.101049423217773,0.0,-7.02213824865794e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.523276821710168e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,0.0001002867647912,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,7.407194061670452e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0001002862336463,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,0.0004756721900776,287.2783508300781,294.1499938964844,296.0228271484375,293.7614440917969,295.72283935546875,296.0708312988281,283.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148508008569,7.600628570969548e-09,0.001014843233861,-0.0189639795571565,0.0,0.0,0.0,-0.0085807731375098,60.0,19.979772567749023,0.0,-7.022051562444176e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.523276821710168e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,0.0001002867647912,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,7.407194061670452e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0001002862336463,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,0.0004756721900776,287.2783508300781,294.1499938964844,296.0228271484375,293.7614440917969,295.72283935546875,296.0708312988281,283.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148508008569,7.600628570969548e-09,0.001014843233861,-0.0189639795571565,0.0,0.0,0.0,-0.0085807731375098,60.0,19.979772567749023,0.0,-7.022051562444176e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,9.523878543404862e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.0001002930803224,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,7.407660450553522e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,0.0001002925564534,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.0,0.0004757026908919,287.25274658203125,294.1499938964844,296.00567626953125,293.7526550292969,295.7279968261719,296.0550842285156,283.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149129666388,7.607899199513213e-09,0.0010149053996428,-0.0189830213785171,0.0,0.0,0.0,-0.0085843773558735,60.0,19.860471725463867,0.0,-7.022912029697181e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,9.523878543404862e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.0001002930803224,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,7.407660450553522e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,0.0001002925564534,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.0,0.0004757026908919,287.25274658203125,294.1499938964844,296.00567626953125,293.7526550292969,295.7279968261719,296.0550842285156,283.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149129666388,7.607899199513213e-09,0.0010149053996428,-0.0189830213785171,0.0,0.0,0.0,-0.0085843773558735,60.0,19.860471725463867,0.0,-7.022912029697181e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,9.524375491309912e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,0.000100298289908,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,7.40804462111555e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,0.0001002977733151,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,0.0004757277201861,287.2398681640625,294.1499938964844,295.9968566894531,293.7478332519531,295.7304077148437,296.0470275878906,283.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149650042876,7.613969899011863e-09,0.0010149573208764,-0.0189989209175109,0.0,0.0,0.0,-0.0085873873904347,60.0,19.80150032043457,0.0,-7.02363109894577e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,9.524974302621558e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,0.0001003045908873,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,7.408509554807097e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,0.0001003040670184,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,0.0004757578717544,287.2269287109375,294.1499938964844,295.98785400390625,293.74273681640625,295.73272705078125,296.038818359375,283.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150278685614,7.621320463613301e-09,0.0010150201851502,-0.0190181750804185,0.0,0.0,0.0,-0.0085910316556692,60.0,19.74290657043457,0.0,-7.024500803254341e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752990722656,0.0,0.0,9.526311623631044e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,0.0001003186480375,299.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850036621094,0.0,0.0,7.409547833958641e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27471923828125,0.0,0.0,0.0001003181387204,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,0.0004758251016028,287.20086669921875,294.1499938964844,295.9693298339844,293.7315368652344,295.737060546875,296.02197265625,283.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.63776242251879e-09,0.0010151608148589,-0.0190612357109785,0.0,0.0,0.0,-0.0085991825908422,60.0,19.626598358154297,0.0,-7.026446979807589e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752990722656,0.0,0.0,9.526311623631044e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,0.0001003186480375,299.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850036621094,0.0,0.0,7.409547833958641e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27471923828125,0.0,0.0,0.0001003181387204,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,0.0004758251016028,287.20086669921875,294.1499938964844,295.9693298339844,293.7315368652344,295.737060546875,296.02197265625,283.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.63776242251879e-09,0.0010151608148589,-0.0190612357109785,0.0,0.0,0.0,-0.0085991825908422,60.0,19.626598358154297,0.0,-7.026446979807589e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,9.527619840810075e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542419433594,0.0,0.0,0.0001003323923214,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655029296875,0.0,0.0,7.410562102450058e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,0.0001003318902803,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373962402344,0.0,0.0,0.0004758908471558,287.17462158203125,294.1499938964844,295.95001220703125,293.71905517578125,295.7409973144531,296.00457763671875,283.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153058683499,7.653834899201684e-09,0.001015298301354,-0.0191033296287059,0.0,0.0,0.0,-0.008607150055468,60.0,19.51165771484375,0.0,-7.028349813253953e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,9.527619840810075e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542419433594,0.0,0.0,0.0001003323923214,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655029296875,0.0,0.0,7.410562102450058e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,0.0001003318902803,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373962402344,0.0,0.0,0.0004758908471558,287.17462158203125,294.1499938964844,295.95001220703125,293.71905517578125,295.7409973144531,296.00457763671875,283.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153058683499,7.653834899201684e-09,0.001015298301354,-0.0191033296287059,0.0,0.0,0.0,-0.008607150055468,60.0,19.51165771484375,0.0,-7.028349813253953e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,9.52891423366964e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,0.0001003460056381,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24578857421875,0.0,0.0,7.411566912196577e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,0.000100345503597,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,0.0004759559524245,287.148193359375,294.1499938964844,295.93023681640625,293.7040710449219,295.7445373535156,295.9865417480469,283.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154419578611,7.66974839194745e-09,0.0010154343908652,-0.0191450100392103,0.0,0.0,0.0,-0.0086150392889976,60.0,19.41146850585937,0.0,-7.030234172589189e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,9.52891423366964e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,0.0001003460056381,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24578857421875,0.0,0.0,7.411566912196577e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,0.000100345503597,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,0.0004759559524245,287.148193359375,294.1499938964844,295.93023681640625,293.7040710449219,295.7445373535156,295.9865417480469,283.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154419578611,7.66974839194745e-09,0.0010154343908652,-0.0191450100392103,0.0,0.0,0.0,-0.0086150392889976,60.0,19.41146850585937,0.0,-7.030234172589189e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.216552734375,0.0,0.0,9.530524403089656e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,0.0001003629367914,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,7.412816921714693e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,0.0001003624420263,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.198486328125,0.0,0.0,0.0004760367737617,287.1216125488281,294.1499938964844,295.910400390625,293.6855773925781,295.7476501464844,295.968017578125,283.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156116914004,7.689595626914071e-09,0.0010156040079891,-0.0191969908773899,0.0,0.0,0.0,-0.0086248787119984,60.0,19.310487747192383,0.0,-7.032584647959085e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.216552734375,0.0,0.0,9.530524403089656e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,0.0001003629367914,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,7.412816921714693e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,0.0001003624420263,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.198486328125,0.0,0.0,0.0004760367737617,287.1216125488281,294.1499938964844,295.910400390625,293.6855773925781,295.7476501464844,295.968017578125,283.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156116914004,7.689595626914071e-09,0.0010156040079891,-0.0191969908773899,0.0,0.0,0.0,-0.0086248787119984,60.0,19.310487747192383,0.0,-7.032584647959085e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,9.53142371145077e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,0.0001003723955363,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,7.413515413645655e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,0.0001003719007712,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1886291503906,0.0,0.0,0.0004760819138027,287.1082458496094,294.1499938964844,295.90045166015625,293.67510986328125,295.7490234375,295.95855712890625,283.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700693416268223e-09,0.0010156988864764,-0.0192260537296533,0.0,0.0,0.0,-0.0086303800344467,60.0,19.258983612060547,0.0,-7.03389915202024e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965637207031,0.0,0.0,9.532364492770284e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949462890625,0.0,0.0,0.0001003822835627,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057800292969,0.0,0.0,7.414245192194358e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19598388671875,0.0,0.0,0.0001003817960736,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787414550781,0.0,0.0,0.0004761290911119,287.0948486328125,294.1499938964844,295.8905029296875,293.6638488769531,295.7503356933594,295.94903564453125,283.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712304572748963e-09,0.0010157981887459,-0.0192564651370048,0.0,0.0,0.0,-0.0086361356079578,60.0,19.206768035888672,0.0,-7.035274762756671e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764221191406,0.0,0.0,9.534348646411672e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,0.0001004031582851,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1855163574219,0.0,0.0,7.415786967612803e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17584228515625,0.0,0.0,0.0001004026780719,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588134765625,0.0,0.0,0.0004762286262121,287.0679626464844,294.1499938964844,295.8705444335937,293.6390991210937,295.7526550292969,295.9297790527344,283.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736820961667945e-09,0.0010160078527405,-0.0193206742405891,0.0,0.0,0.0,-0.0086482902988791,60.0,19.100082397460938,0.0,-7.038178750917723e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764221191406,0.0,0.0,9.534348646411672e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,0.0001004031582851,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1855163574219,0.0,0.0,7.415786967612803e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17584228515625,0.0,0.0,0.0001004026780719,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588134765625,0.0,0.0,0.0004762286262121,287.0679626464844,294.1499938964844,295.8705444335937,293.6390991210937,295.7526550292969,295.9297790527344,283.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736820961667945e-09,0.0010160078527405,-0.0193206742405891,0.0,0.0,0.0,-0.0086482902988791,60.0,19.100082397460938,0.0,-7.038178750917723e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
