time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784540,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,9.536401194054632e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1545104980469,0.0,0.0,0.0001004247460514,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650695800781,0.0,0.0,7.417380402330309e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1555480957031,0.0,0.0,0.0001004242731141,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387023925781,0.0,0.0,0.0004763315373566,287.0409851074219,294.1499938964844,295.8505554199219,293.61163330078125,295.75457763671875,295.9102783203125,283.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162325343117,7.762183784620902e-09,0.0010162247344851,-0.019387099891901,0.0,0.0,0.0,-0.0086608631536364,60.0,18.98955535888672,0.0,-7.041184346689988e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,9.536401194054632e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1545104980469,0.0,0.0,0.0001004247460514,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650695800781,0.0,0.0,7.417380402330309e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1555480957031,0.0,0.0,0.0001004242731141,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387023925781,0.0,0.0,0.0004763315373566,287.0409851074219,294.1499938964844,295.8505554199219,293.61163330078125,295.75457763671875,295.9102783203125,283.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162325343117,7.762183784620902e-09,0.0010162247344851,-0.019387099891901,0.0,0.0,0.0,-0.0086608631536364,60.0,18.98955535888672,0.0,-7.041184346689988e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356201171875,0.0,0.0,9.538439189782366e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340637207031,0.0,0.0,0.0001004461882985,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.0,7.418963650707155e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13507080078125,0.0,0.0,0.0001004457226372,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11846923828125,0.0,0.0,0.0004764337500091,287.0138854980469,294.1499938964844,295.8305358886719,293.5816345214844,295.7560729980469,295.8905639648437,283.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016447902657,7.787377853674116e-09,0.0010164401028305,-0.0194530822336673,0.0,0.0,0.0,-0.0086733531206846,60.0,18.875534057617188,0.0,-7.044170047265652e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356201171875,0.0,0.0,9.538439189782366e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340637207031,0.0,0.0,0.0001004461882985,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.0,7.418963650707155e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13507080078125,0.0,0.0,0.0001004457226372,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11846923828125,0.0,0.0,0.0004764337500091,287.0138854980469,294.1499938964844,295.8305358886719,293.5816345214844,295.7560729980469,295.8905639648437,283.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016447902657,7.787377853674116e-09,0.0010164401028305,-0.0194530822336673,0.0,0.0,0.0,-0.0086733531206846,60.0,18.875534057617188,0.0,-7.044170047265652e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.114990234375,0.0,0.0,9.540387691231444e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,0.0001004666846711,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1237487792969,0.0,0.0,7.420477049890906e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1144714355469,0.0,0.0,0.0001004662190098,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980529785156,0.0,0.0,0.000476531451568,286.9867248535156,294.1499938964844,295.8104553222656,293.5494384765625,295.7572021484375,295.8706970214844,283.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166538413614,7.811448377026409e-09,0.0010166460415348,-0.019516123458743,0.0,0.0,0.0,-0.0086852861568331,60.0,18.75824928283692,0.0,-7.047023586892466e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.114990234375,0.0,0.0,9.540387691231444e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,0.0001004666846711,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1237487792969,0.0,0.0,7.420477049890906e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1144714355469,0.0,0.0,0.0001004662190098,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980529785156,0.0,0.0,0.000476531451568,286.9867248535156,294.1499938964844,295.8104553222656,293.5494384765625,295.7572021484375,295.8706970214844,283.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166538413614,7.811448377026409e-09,0.0010166460415348,-0.019516123458743,0.0,0.0,0.0,-0.0086852861568331,60.0,18.75824928283692,0.0,-7.047023586892466e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,9.541300823912024e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031188964844,0.0,0.0,0.0001004762889351,299.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11334228515625,0.0,0.0,7.421186455758289e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1040954589844,0.0,0.0,0.0001004758305498,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877990722656,0.0,0.0,0.0004765772609971,286.9731140136719,294.1499938964844,295.8004150390625,293.5325622558594,295.7575988769531,295.8607177734375,283.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167502332478,7.82272913113502e-09,0.0010167424334213,-0.0195456687361001,0.0,0.0,0.0,-0.0086908778175711,60.0,18.69839668273925,0.0,-7.048361538863901e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09423828125,0.0,0.0,9.542168845655397e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927124023437,0.0,0.0,0.000100485412986,299.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029052734375,0.0,0.0,7.421860209433362e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937194824219,0.0,0.0,0.0001004849546006,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775146484375,0.0,0.0,0.0004766207712236,286.9595031738281,294.1499938964844,295.79034423828125,293.5152282714844,295.7579040527344,295.8507080078125,283.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168418521061,7.833437898341344e-09,0.0010168340522795,-0.0195737145841121,0.0,0.0,0.0,-0.008696187287569,60.0,18.63786125183105,0.0,-7.049631278732704e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733947753906,0.0,0.0,9.54372007981874e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718688964844,0.0,0.0,0.0001005017256829,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819396972656,0.0,0.0,7.423064380418509e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,0.0001005012745736,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0568542480469,0.0,0.0,0.0004766986530739,286.9322204589844,294.1499938964844,295.7702331542969,293.47930908203125,295.7582397460937,295.8306579589844,283.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170055320486,7.852568373323265e-09,0.0010169976158067,-0.0196238160133361,0.0,0.0,0.0,-0.0087056709453463,60.0,18.5148983001709,0.0,-7.051900041687986e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733947753906,0.0,0.0,9.54372007981874e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718688964844,0.0,0.0,0.0001005017256829,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819396972656,0.0,0.0,7.423064380418509e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,0.0001005012745736,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0568542480469,0.0,0.0,0.0004766986530739,286.9322204589844,294.1499938964844,295.7702331542969,293.47930908203125,295.7582397460937,295.8306579589844,283.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170055320486,7.852568373323265e-09,0.0010169976158067,-0.0196238160133361,0.0,0.0,0.0,-0.0087056709453463,60.0,18.5148983001709,0.0,-7.051900041687986e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05242919921875,0.0,0.0,9.544990462018176e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.0,0.0,0.0001005150843411,299.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06085205078125,0.0,0.0,7.424050272675231e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519104003906,0.0,0.0,0.0001005146405077,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361022949219,0.0,0.0,0.0004767624777741,286.9049072265625,294.1499938964844,295.7500915527344,293.4418640136719,295.7582397460937,295.8105163574219,283.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171391768381,7.868202978045247e-09,0.0010171313770115,-0.0196647644042968,0.0,0.0,0.0,-0.0087134214118123,60.0,18.389663696289062,0.0,-7.053753847685584e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05242919921875,0.0,0.0,9.544990462018176e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.0,0.0,0.0001005150843411,299.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06085205078125,0.0,0.0,7.424050272675231e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519104003906,0.0,0.0,0.0001005146405077,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361022949219,0.0,0.0,0.0004767624777741,286.9049072265625,294.1499938964844,295.7500915527344,293.4418640136719,295.7582397460937,295.8105163574219,283.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171391768381,7.868202978045247e-09,0.0010171313770115,-0.0196647644042968,0.0,0.0,0.0,-0.0087134214118123,60.0,18.389663696289062,0.0,-7.053753847685584e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406494140625,0.0,0.0,9.545549255562946e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0391845703125,0.0,0.0,0.0001005209560389,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04901123046875,0.0,0.0,7.424483919749036e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401306152344,0.0,0.0,0.0001005205194815,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,0.0004767906211782,286.8896179199219,294.1499938964844,295.7388000488281,293.4203491210937,295.7580871582031,295.7992248535156,283.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171978501603,7.875058827266912e-09,0.0010171899339184,-0.0196827184408903,0.0,0.0,0.0,-0.0087168207392096,60.0,18.31854248046875,0.0,-7.05456741911803e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,9.545911598252133e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,0.0001005247686407,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397033691406,0.0,0.0,7.424764771712944e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0308532714844,0.0,0.0,0.0001005243248073,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152587890625,0.0,0.0,0.0004768088983837,286.8775939941406,294.1499938964844,295.7299194335937,293.4031982421875,295.75787353515625,295.79034423828125,283.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172356851398,7.879491725759635e-09,0.0010172278853133,-0.0196943264454603,0.0,0.0,0.0,-0.0087190177291631,60.0,18.262264251708984,0.0,-7.055093220742492e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01025390625,0.0,0.0,9.546434739604592e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.0001005302547127,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,7.425169314956293e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097351074219,0.0,0.0,0.0001005298181553,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9943542480469,0.0,0.0,0.0004768353828694,286.85028076171875,294.1499938964844,295.7097473144531,293.3635559082031,295.7571716308594,295.7701721191406,283.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172898182645,7.88581377975106e-09,0.0010172819020226,-0.0197108853608369,0.0,0.0,0.0,-0.0087221525609493,60.0,18.13296699523925,0.0,-7.055842843328719e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01025390625,0.0,0.0,9.546434739604592e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.0001005302547127,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,7.425169314956293e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097351074219,0.0,0.0,0.0001005298181553,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9943542480469,0.0,0.0,0.0004768353828694,286.85028076171875,294.1499938964844,295.7097473144531,293.3635559082031,295.7571716308594,295.7701721191406,283.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172898182645,7.88581377975106e-09,0.0010172819020226,-0.0197108853608369,0.0,0.0,0.0,-0.0087221525609493,60.0,18.13296699523925,0.0,-7.055842843328719e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996643066406,0.0,0.0,9.546522051095964e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99822998046875,0.0,0.0,0.0001005311569315,299.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078125,0.0,0.0,7.425236253766343e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991455078125,0.0,0.0,0.00010053072765,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838562011719,0.0,0.0,0.000476839923067,286.83660888671875,294.1499938964844,295.6996459960937,293.3434143066406,295.75665283203125,295.76007080078125,283.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017298316583,7.886805875045866e-09,0.0010172904003411,-0.0197134837508201,0.0,0.0,0.0,-0.0087226442992687,60.0,18.067710876464844,0.0,-7.055960793422855e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,9.546498768031596e-05,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.98760986328125,0.0,0.0,0.000100530902273,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971618652344,0.0,0.0,7.425217336276546e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9885559082031,0.0,0.0,0.0001005304729915,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9733581542969,0.0,0.0,0.0004768389335367,286.8229675292969,294.1499938964844,295.6895446777344,293.3231506347656,295.7560729980469,295.7499694824219,283.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017295056954,7.886419517433296e-09,0.0010172871407121,-0.0197124704718589,0.0,0.0,0.0,-0.0087224524468183,60.0,18.00215721130371,0.0,-7.055914608145032e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678039550781,0.0,0.0,9.546073124511167e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96636962890625,0.0,0.0,0.0001005264057312,299.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757995605469,0.0,0.0,7.424884097417817e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96728515625,0.0,0.0,0.0001005259764497,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523010253906,0.0,0.0,0.0004768180369865,286.7956848144531,294.1499938964844,295.6693725585937,293.2822570800781,295.754638671875,295.72979736328125,283.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172481415793,7.880932351156389e-09,0.0010172402253374,-0.0196981020271778,0.0,0.0,0.0,-0.0087197329849004,60.0,17.87034797668457,0.0,-7.055263750999077e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678039550781,0.0,0.0,9.546073124511167e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96636962890625,0.0,0.0,0.0001005264057312,299.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757995605469,0.0,0.0,7.424884097417817e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96728515625,0.0,0.0,0.0001005259764497,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523010253906,0.0,0.0,0.0004768180369865,286.7956848144531,294.1499938964844,295.6693725585937,293.2822570800781,295.754638671875,295.72979736328125,283.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172481415793,7.880932351156389e-09,0.0010172402253374,-0.0196981020271778,0.0,0.0,0.0,-0.0087197329849004,60.0,17.87034797668457,0.0,-7.055263750999077e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465026855469,0.0,0.0,9.54510469455272e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9450988769531,0.0,0.0,0.0001005161830107,299.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95440673828125,0.0,0.0,7.424128853017464e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,0.0001005157610052,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,0.0004767700156662,286.7684631347656,294.1499938964844,295.649169921875,293.2411499023437,295.7528686523437,295.7096252441406,283.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171432513743,7.868675488964527e-09,0.0010171354515478,-0.0196660012006759,0.0,0.0,0.0,-0.0087136561051011,60.0,17.73784637451172,0.0,-7.05380998056171e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465026855469,0.0,0.0,9.54510469455272e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9450988769531,0.0,0.0,0.0001005161830107,299.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95440673828125,0.0,0.0,7.424128853017464e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,0.0001005157610052,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,0.0004767700156662,286.7684631347656,294.1499938964844,295.649169921875,293.2411499023437,295.7528686523437,295.7096252441406,283.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171432513743,7.868675488964527e-09,0.0010171354515478,-0.0196660012006759,0.0,0.0,0.0,-0.0087136561051011,60.0,17.73784637451172,0.0,-7.05380998056171e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,9.543580381432548e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237670898437,0.0,0.0,0.0001005001031444,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,7.422940689139068e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246826171875,0.0,0.0,0.0001004996956908,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100341796875,0.0,0.0,0.0004766942292917,286.7413024902344,294.1499938964844,295.6289978027344,293.2000427246094,295.750732421875,295.68951416015625,283.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169793386012,7.849499716883201e-09,0.0010169715387746,-0.0196157786995172,0.0,0.0,0.0,-0.008704150095582,60.0,17.60508155822754,0.0,-7.051535533264541e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,9.543580381432548e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237670898437,0.0,0.0,0.0001005001031444,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,7.422940689139068e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246826171875,0.0,0.0,0.0001004996956908,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100341796875,0.0,0.0,0.0004766942292917,286.7413024902344,294.1499938964844,295.6289978027344,293.2000427246094,295.750732421875,295.68951416015625,283.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169793386012,7.849499716883201e-09,0.0010169715387746,-0.0196157786995172,0.0,0.0,0.0,-0.008704150095582,60.0,17.60508155822754,0.0,-7.051535533264541e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037780761719,0.0,0.0,9.541481267660856e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,0.0001004779842332,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114990234375,0.0,0.0,7.421306509058923e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033203125,0.0,0.0,0.0001004775695037,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88885498046875,0.0,0.0,0.0004765897174365,286.7142028808594,294.1499938964844,295.6088256835937,293.1591796875,295.7482604980469,295.66943359375,283.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167541913688,7.823162562203834e-09,0.0010167462751269,-0.019546803086996,0.0,0.0,0.0,-0.0086910938844084,60.0,17.472490310668945,0.0,-7.048412697940877e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037780761719,0.0,0.0,9.541481267660856e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,0.0001004779842332,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114990234375,0.0,0.0,7.421306509058923e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033203125,0.0,0.0,0.0001004775695037,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88885498046875,0.0,0.0,0.0004765897174365,286.7142028808594,294.1499938964844,295.6088256835937,293.1591796875,295.7482604980469,295.66943359375,283.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167541913688,7.823162562203834e-09,0.0010167462751269,-0.019546803086996,0.0,0.0,0.0,-0.0086910938844084,60.0,17.472490310668945,0.0,-7.048412697940877e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930969238281,0.0,0.0,9.540198516333476e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917541503906,0.0,0.0,0.000100464465504,299.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007873535156,0.0,0.0,7.420308247674257e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89263916015625,0.0,0.0,0.0001004640653263,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782653808594,0.0,0.0,0.0004765258345287,286.7007141113281,294.1499938964844,295.5987548828125,293.138916015625,295.74688720703125,295.659423828125,283.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166167048737,7.807097190948298e-09,0.0010166089050471,-0.0195047296583652,0.0,0.0,0.0,-0.0086831292137503,60.0,17.406414031982422,0.0,-7.046507732866304e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824157714844,0.0,0.0,9.538768790662289e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810729980469,0.0,0.0,0.0001004493969958,299.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900451660156,0.0,0.0,7.419195026159286e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819580078125,0.0,0.0,0.0001004489968181,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86767578125,0.0,0.0,0.0004764545592479,286.6872253417969,294.1499938964844,295.58868408203125,293.11883544921875,295.74542236328125,295.6494140625,283.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164635023102,7.789189737650304e-09,0.0010164557024836,-0.0194578282535076,0.0,0.0,0.0,-0.0086742509156465,60.0,17.340574264526367,0.0,-7.044385341714587e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8610534667969,0.0,0.0,9.535529534332454e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,0.0001004152727546,299.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685607910156,0.0,0.0,7.416673906845972e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.860595703125,0.0,0.0,0.0001004148725769,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84649658203125,0.0,0.0,0.0004762931203003,286.66033935546875,294.1499938964844,295.56854248046875,293.07928466796875,295.7422790527344,295.62945556640625,283.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161170503124,7.748656827288869e-09,0.0010161092504858,-0.0193516723811626,0.0,0.0,0.0,-0.0086541585624217,60.0,17.209623336791992,0.0,-7.039581362278113e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8610534667969,0.0,0.0,9.535529534332454e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,0.0001004152727546,299.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685607910156,0.0,0.0,7.416673906845972e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.860595703125,0.0,0.0,0.0001004148725769,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84649658203125,0.0,0.0,0.0004762931203003,286.66033935546875,294.1499938964844,295.56854248046875,293.07928466796875,295.7422790527344,295.62945556640625,283.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161170503124,7.748656827288869e-09,0.0010161092504858,-0.0193516723811626,0.0,0.0,0.0,-0.0086541585624217,60.0,17.209623336791992,0.0,-7.039581362278113e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396911621094,0.0,0.0,9.531696559861302e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83837890625,0.0,0.0,0.0001003748839139,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471069335937,0.0,0.0,7.413690036628395e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392333984375,0.0,0.0,0.0001003744910121,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253173828125,0.0,0.0,0.0004761019663419,286.6335754394531,294.1499938964844,295.5484619140625,293.04071044921875,295.73883056640625,295.60955810546875,283.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157070355489,7.700716508907135e-09,0.0010156993521377,-0.0192261151969432,0.0,0.0,0.0,-0.0086303921416401,60.0,17.080154418945312,0.0,-7.033901994191184e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396911621094,0.0,0.0,9.531696559861302e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83837890625,0.0,0.0,0.0001003748839139,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471069335937,0.0,0.0,7.413690036628395e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392333984375,0.0,0.0,0.0001003744910121,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253173828125,0.0,0.0,0.0004761019663419,286.6335754394531,294.1499938964844,295.5484619140625,293.04071044921875,295.73883056640625,295.60955810546875,283.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157070355489,7.700716508907135e-09,0.0010156993521377,-0.0192261151969432,0.0,0.0,0.0,-0.0086303921416401,60.0,17.080154418945312,0.0,-7.033901994191184e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,9.52883783611469e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247375488281,0.0,0.0,0.0001003447687253,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334045410156,0.0,0.0,7.41146577638574e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255920410156,0.0,0.0,0.0001003443758236,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117980957031,0.0,0.0,0.0004759593866765,286.61651611328125,294.1499938964844,295.5356140136719,293.0166931152344,295.73638916015625,295.5968933105469,283.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154014453291,7.664988643796278e-09,0.0010153937619179,-0.0191325414925813,0.0,0.0,0.0,-0.0086126802489161,60.0,16.99869155883789,0.0,-7.029670712199731e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.818359375,0.0,0.0,9.527229849481957e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,0.00010032782302,299.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82568359375,0.0,0.0,7.4102143116761e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179016113281,0.0,0.0,0.0001003274373942,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041687011719,0.0,0.0,0.0004758791765198,286.60693359375,294.1499938964844,295.52838134765625,293.0034484863281,295.7350158691406,295.5897521972656,283.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152296163141,7.644889166158464e-09,0.0010152219329029,-0.0190799012780189,0.0,0.0,0.0,-0.0086027160286903,60.0,16.952869415283203,0.0,-7.027291104577672e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79705810546875,0.0,0.0,9.52220434555784e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,0.0001002748831524,299.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042907714844,0.0,0.0,7.406303484458476e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966003417969,0.0,0.0,0.0001002745048026,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830505371094,0.0,0.0,0.000475628505228,286.5804748535156,294.1499938964844,295.50836181640625,292.9676818847656,295.7308959960937,295.5700378417969,283.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146925924345,7.582103833669862e-09,0.0010146850254386,-0.0189154632389545,0.0,0.0,0.0,-0.0085715902969241,60.0,16.828310012817383,0.0,-7.019859538104356e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79705810546875,0.0,0.0,9.52220434555784e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,0.0001002748831524,299.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042907714844,0.0,0.0,7.406303484458476e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966003417969,0.0,0.0,0.0001002745048026,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830505371094,0.0,0.0,0.000475628505228,286.5804748535156,294.1499938964844,295.50836181640625,292.9676818847656,295.7308959960937,295.5700378417969,283.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146925924345,7.582103833669862e-09,0.0010146850254386,-0.0189154632389545,0.0,0.0,0.0,-0.0085715902969241,60.0,16.828310012817383,0.0,-7.019859538104356e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78643798828125,0.0,0.0,9.519440936855972e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78515625,0.0,0.0,0.0001002457793219,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79364013671875,0.0,0.0,7.404153438983485e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859802246094,0.0,0.0,0.0001002453936962,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77252197265625,0.0,0.0,0.0004754906112793,286.5673217773437,294.1499938964844,295.49835205078125,292.950439453125,295.7286682128906,295.56024169921875,283.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143968975171,7.547588332101896e-09,0.0010143894469365,-0.0188250616192817,0.0,0.0,0.0,-0.0085544772446155,60.0,16.767576217651367,0.0,-7.015776049001944e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,9.516491991234945e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,0.0001002147109829,299.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,7.401858601951972e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,0.0001002143326331,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,0.0004753434914164,286.55419921875,294.1499938964844,295.4883728027344,292.9336853027344,295.72637939453125,295.5504455566406,283.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140818776562,7.510760902107451e-09,0.0010140744270756,-0.0187286101281642,0.0,0.0,0.0,-0.0085362205281853,60.0,16.707279205322266,0.0,-7.011420422031733e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,9.510432573733853e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0001001508862827,299.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616882324219,0.0,0.0,7.397144509013742e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,0.0001001505152089,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,0.0004750411317218,286.52801513671875,294.1499938964844,295.4684143066406,292.9017028808594,295.72174072265625,295.5308837890625,283.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013436471112,7.435101423425294e-09,0.0010134290205314,-0.0185304451733827,0.0,0.0,0.0,-0.0084987208247184,60.0,16.5876407623291,0.0,-7.00247539953125e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
