time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17786880,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,9.510432573733853e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0001001508862827,299.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616882324219,0.0,0.0,7.397144509013742e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,0.0001001505152089,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,0.0004750411317218,286.52801513671875,294.1499938964844,295.4684143066406,292.9017028808594,295.72174072265625,295.5308837890625,283.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013436471112,7.435101423425294e-09,0.0010134290205314,-0.0185304451733827,0.0,0.0,0.0,-0.0084987208247184,60.0,16.5876407623291,0.0,-7.00247539953125e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73345947265625,0.0,0.0,9.503974433755502e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322082519531,0.0,0.0,0.000100082863355,299.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,7.392119005089626e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330322265625,0.0,0.0,0.0001000824922812,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,0.0004747188650071,286.5019836425781,294.1499938964844,295.4485168457031,292.8720092773437,295.71685791015625,295.51141357421875,283.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127472924068,7.354470810128076e-09,0.0010127399582415,-0.0183192621916532,0.0,0.0,0.0,-0.0084587503224611,60.0,16.471887588500977,0.0,-6.99294986361565e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73345947265625,0.0,0.0,9.503974433755502e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322082519531,0.0,0.0,0.000100082863355,299.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,7.392119005089626e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330322265625,0.0,0.0,0.0001000824922812,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,0.0004747188650071,286.5019836425781,294.1499938964844,295.4485168457031,292.8720092773437,295.71685791015625,295.51141357421875,283.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127472924068,7.354470810128076e-09,0.0010127399582415,-0.0183192621916532,0.0,0.0,0.0,-0.0084587503224611,60.0,16.471887588500977,0.0,-6.99294986361565e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123413085937,0.0,0.0,9.497103746980427e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,0.0001000104966806,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71923828125,0.0,0.0,7.386774086626247e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,0.0001000101328827,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69903564453125,0.0,0.0,0.0004743759927805,286.47613525390625,294.1499938964844,295.4286804199219,292.8448486328125,295.7117004394531,295.4920654296875,283.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120139922946,7.268705193297363e-09,0.0010120066581293,-0.0180946253240108,0.0,0.0,0.0,-0.0084162335842847,60.0,16.36066246032715,0.0,-6.982824629631068e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123413085937,0.0,0.0,9.497103746980427e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,0.0001000104966806,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71923828125,0.0,0.0,7.386774086626247e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,0.0001000101328827,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69903564453125,0.0,0.0,0.0004743759927805,286.47613525390625,294.1499938964844,295.4286804199219,292.8448486328125,295.7117004394531,295.4920654296875,283.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120139922946,7.268705193297363e-09,0.0010120066581293,-0.0180946253240108,0.0,0.0,0.0,-0.0084162335842847,60.0,16.36066246032715,0.0,-6.982824629631068e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,9.489864169154316e-05,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,9.993423736887053e-05,299.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,7.381141040241346e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,9.993387357098982e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781616210937,0.0,0.0,0.0004740146687254,286.450439453125,294.1499938964844,295.4089050292969,292.8204345703125,295.706298828125,295.4728088378906,283.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011241110973,7.1783365918065564e-09,0.0010112340096384,-0.0178579315543174,0.0,0.0,0.0,-0.0083714332431554,60.0,16.254369735717773,0.0,-6.972163646423726e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,9.489864169154316e-05,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,9.993423736887053e-05,299.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,7.381141040241346e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,9.993387357098982e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781616210937,0.0,0.0,0.0004740146687254,286.450439453125,294.1499938964844,295.4089050292969,292.8204345703125,295.706298828125,295.4728088378906,283.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011241110973,7.1783365918065564e-09,0.0010112340096384,-0.0178579315543174,0.0,0.0,0.0,-0.0083714332431554,60.0,16.254369735717773,0.0,-6.972163646423726e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808166503906,0.0,0.0,9.486109047429636e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796264648437,0.0,0.0,9.989468526327984e-05,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,7.378219743259251e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,9.989432874135672e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6677551269531,0.0,0.0,0.0004738272400572,286.43768310546875,294.1499938964844,295.3990478515625,292.8093566894531,295.7034912109375,295.4632263183594,283.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108380811288,7.131469192955819e-09,0.0010108309797942,-0.0177351757884025,0.0,0.0,0.0,-0.0083481883630156,60.0,16.203855514526367,0.0,-6.966637755567717e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703796386719,0.0,0.0,9.482289897277953e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,9.9854456493631e-05,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770935058594,0.0,0.0,7.375248242169619e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6699523925781,0.0,0.0,9.985410724766552e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573791503906,0.0,0.0,0.0004736366390716,286.42498779296875,294.1499938964844,295.3891906738281,292.799072265625,295.7005920410156,295.45367431640625,283.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104303946718,7.083805542151822e-09,0.0010104232933372,-0.0176103338599205,0.0,0.0,0.0,-0.0083245588466525,60.0,16.15456771850586,0.0,-6.961020204698799e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,9.474468242842704e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,9.97720708255656e-05,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561279296875,0.0,0.0,7.369162631221116e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,9.977172885555774e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366577148437,0.0,0.0,0.0004732462402898,286.399658203125,294.1499938964844,295.3695678710937,292.7809753417969,295.6947021484375,295.43463134765625,283.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095981415361,6.986198286540457e-09,0.0010095911566168,-0.0173546690493822,0.0,0.0,0.0,-0.0082761831581592,60.0,16.0589599609375,0.0,-6.9495236232342e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,9.474468242842704e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,9.97720708255656e-05,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561279296875,0.0,0.0,7.369162631221116e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,9.977172885555774e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366577148437,0.0,0.0,0.0004732462402898,286.399658203125,294.1499938964844,295.3695678710937,292.7809753417969,295.6947021484375,295.43463134765625,283.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095981415361,6.986198286540457e-09,0.0010095911566168,-0.0173546690493822,0.0,0.0,0.0,-0.0082761831581592,60.0,16.0589599609375,0.0,-6.9495236232342e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,9.466397750657052e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275329589844,0.0,0.0,9.96870658127591e-05,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63525390625,0.0,0.0,7.362884207395837e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282958984375,0.0,0.0,9.968672384275123e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.0004728433850686,286.3745422363281,294.1499938964844,295.3500061035156,292.7663879394531,295.6885681152344,295.41571044921875,283.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087366681545,6.885484182816981e-09,0.0010087297996506,-0.017090868204832,0.0,0.0,0.0,-0.0082262540236115,60.0,15.97009563446045,0.0,-6.937671059858985e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,9.466397750657052e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275329589844,0.0,0.0,9.96870658127591e-05,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63525390625,0.0,0.0,7.362884207395837e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282958984375,0.0,0.0,9.968672384275123e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.0004728433850686,286.3745422363281,294.1499938964844,295.3500061035156,292.7663879394531,295.6885681152344,295.41571044921875,283.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087366681545,6.885484182816981e-09,0.0010087297996506,-0.017090868204832,0.0,0.0,0.0,-0.0082262540236115,60.0,15.97009563446045,0.0,-6.937671059858985e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,9.459978173254058e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.0,0.0,9.96194503386505e-05,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,7.3578892624937e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133728027344,0.0,0.0,9.961910836864264e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,0.0004725229227915,286.3565979003906,294.1499938964844,295.3360900878906,292.75738525390625,295.6840209960937,295.4022521972656,283.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080505162477,6.805385588393165e-09,0.0010080436477437,-0.0168810617178678,0.0,0.0,0.0,-0.0081865396350622,60.0,15.909656524658203,0.0,-6.92825210535375e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,9.457457781536505e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,9.959290764527395e-05,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61444091796875,0.0,0.0,7.355929119512439e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,9.959256567526607e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,0.0004723971360363,286.3496398925781,294.1499938964844,295.3307800292969,292.7540283203125,295.6822204589844,295.39703369140625,283.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077829938381,6.77394407233578e-09,0.0010077762417495,-0.0167987048625946,0.0,0.0,0.0,-0.0081709595397114,60.0,15.886154174804688,0.0,-6.924556572585061e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,9.447355841984972e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58624267578125,0.0,0.0,9.948651131708176e-05,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,7.348070357693359e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,9.94861766230315e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,0.0004718928248621,286.3249206542969,294.1499938964844,295.3121032714844,292.7424011230469,295.6756896972656,295.378662109375,283.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067054536193,6.6479293181487265e-09,0.0010066987015306,-0.016468621790409,0.0,0.0,0.0,-0.0081084892153739,60.0,15.805423736572266,-0.0,-6.909754546313708e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,9.447355841984972e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58624267578125,0.0,0.0,9.948651131708176e-05,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,7.348070357693359e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,9.94861766230315e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,0.0004718928248621,286.3249206542969,294.1499938964844,295.3121032714844,292.7424011230469,295.6756896972656,295.378662109375,283.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067054536193,6.6479293181487265e-09,0.0010066987015306,-0.016468621790409,0.0,0.0,0.0,-0.0081084892153739,60.0,15.805423736572266,-0.0,-6.909754546313708e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,9.441959264222533e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,9.942967153619976e-05,299.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,7.343871402554214e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,9.94293368421495e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648498535156,0.0,0.0,0.0004716233815997,286.31268310546875,294.1499938964844,295.302978515625,292.7368469238281,295.6723022460937,295.3696594238281,283.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061272187158,6.5806098348275555e-09,0.0010061205830425,-0.0162922851741313,0.0,0.0,0.0,-0.0080751040950417,60.0,15.76625919342041,-0.0,-6.90185402163479e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,9.43648919928819e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,9.937206050381064e-05,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,7.33961642254144e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,9.9371733085718e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546875,0.0,0.0,0.0004713503003586,286.30047607421875,294.1499938964844,295.2939453125,292.7314758300781,295.6688842773437,295.3607788085937,283.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055436287075,6.512380412715402e-09,0.0010055371094495,-0.0161135625094175,0.0,0.0,0.0,-0.0080412793904542,60.0,15.727520942687988,-0.0,-6.893851178801924e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.0,0.0,9.425407915841788e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,9.925535414367914e-05,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,7.330995867960155e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461120605469,0.0,0.0,9.92550267255865e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,0.0004707970656454,286.2762145996094,294.1499938964844,295.2762756347656,292.72125244140625,295.66192626953125,295.3432006835937,284.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043639922514,6.374172301093495e-09,0.0010043575894087,-0.0157515257596969,0.0,0.0,0.0,-0.0079727750271558,60.0,15.651153564453123,-0.0,-6.877653646597538e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.0,0.0,9.425407915841788e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,9.925535414367914e-05,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,7.330995867960155e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461120605469,0.0,0.0,9.92550267255865e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,0.0004707970656454,286.2762145996094,294.1499938964844,295.2762756347656,292.72125244140625,295.66192626953125,295.3432006835937,284.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043639922514,6.374172301093495e-09,0.0010043575894087,-0.0157515257596969,0.0,0.0,0.0,-0.0079727750271558,60.0,15.651153564453123,-0.0,-6.877653646597538e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,9.41454345593229e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.525146484375,0.0,0.0,9.91409324342385e-05,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,7.32254411559552e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,9.914060501614586e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51434326171875,0.0,0.0,0.0004702546575572,286.252197265625,294.1499938964844,295.2590637207031,292.71160888671875,295.6548156738281,295.3260803222656,284.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032046120613,6.238661143243007e-09,0.0010031984420493,-0.0153965521603822,0.0,0.0,0.0,-0.0079055940732359,60.0,15.577192306518556,-0.0,-6.861790780021694e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,9.41454345593229e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.525146484375,0.0,0.0,9.91409324342385e-05,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,7.32254411559552e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,9.914060501614586e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51434326171875,0.0,0.0,0.0004702546575572,286.252197265625,294.1499938964844,295.2590637207031,292.71160888671875,295.6548156738281,295.3260803222656,284.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032046120613,6.238661143243007e-09,0.0010031984420493,-0.0153965521603822,0.0,0.0,0.0,-0.0079055940732359,60.0,15.577192306518556,-0.0,-6.861790780021694e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,9.40440222620964e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,9.903412137646228e-05,299.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51220703125,0.0,0.0,7.31465479475446e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,9.903380123432726e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,0.0004697483673226,286.2284240722656,294.1499938964844,295.2422180175781,292.7025756835937,295.6474914550781,295.30938720703125,284.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021224152296,6.112162331817217e-09,0.0010021163616329,-0.0150651801377534,0.0,0.0,0.0,-0.0078428806737065,60.0,15.505936622619627,-0.0,-6.84700012243411e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,9.40440222620964e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,9.903412137646228e-05,299.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51220703125,0.0,0.0,7.31465479475446e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,9.903380123432726e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,0.0004697483673226,286.2284240722656,294.1499938964844,295.2422180175781,292.7025756835937,295.6474914550781,295.30938720703125,284.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021224152296,6.112162331817217e-09,0.0010021163616329,-0.0150651801377534,0.0,0.0,0.0,-0.0078428806737065,60.0,15.505936622619627,-0.0,-6.84700012243411e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,9.395710367243736e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,9.894257527776062e-05,299.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,7.3078932473436e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,9.89422624115832e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,0.0004693144583143,286.2049865722656,294.1499938964844,295.2257385253906,292.694091796875,295.63995361328125,295.2931213378906,284.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011944686993,6.003727737180497e-09,0.0010011884151026,-0.014781123958528,0.0,0.0,0.0,-0.007789121940732,60.0,15.43864917755127,-0.0,-6.834333277083715e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,9.395710367243736e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,9.894257527776062e-05,299.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,7.3078932473436e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,9.89422624115832e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,0.0004693144583143,286.2049865722656,294.1499938964844,295.2257385253906,292.694091796875,295.63995361328125,295.2931213378906,284.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011944686993,6.003727737180497e-09,0.0010011884151026,-0.014781123958528,0.0,0.0,0.0,-0.007789121940732,60.0,15.43864917755127,-0.0,-6.834333277083715e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,9.39180317800492e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,9.89014224614948e-05,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,7.304853352252394e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,9.89011095953174e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,0.0004691194335464,286.1932983398437,294.1499938964844,295.2176208496094,292.6900329589844,295.6361999511719,295.28497314453125,284.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007790988311,5.9549787323476275e-09,0.0010007731616497,-0.0146534191444516,0.0,0.0,0.0,-0.0077649629674851,60.0,15.405607223510742,-0.0,-6.828643250855748e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662475585937,0.0,0.0,9.388146281708032e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,9.886290354188532e-05,299.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,7.302008452825248e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,9.886259795166552e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,0.0004689368943218,286.181640625,294.1499938964844,295.2095947265625,292.6860656738281,295.63238525390625,295.2768859863281,284.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003892239183,5.9093521187492115e-09,0.0010003832867369,-0.0145338922739028,0.0,0.0,0.0,-0.0077423453330993,60.0,15.373116493225098,-0.0,-6.823319154136699e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,9.38227676670067e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,9.88010870059952e-05,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,7.297442061826587e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,9.880078141577542e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,0.000468643993372,286.15850830078125,294.1499938964844,295.1936950683594,292.67852783203125,295.6246643066406,295.2608642578125,284.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997604647651,5.8360880572649876e-09,0.0009997545275837,-0.0143419681116938,0.0,0.0,0.0,-0.0077060139738023,60.0,15.31099796295166,-0.0,-6.814774877739185e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,9.38227676670067e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,9.88010870059952e-05,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,7.297442061826587e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,9.880078141577542e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,0.000468643993372,286.15850830078125,294.1499938964844,295.1936950683594,292.67852783203125,295.6246643066406,295.2608642578125,284.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997604647651,5.8360880572649876e-09,0.0009997545275837,-0.0143419681116938,0.0,0.0,0.0,-0.0077060139738023,60.0,15.31099796295166,-0.0,-6.814774877739185e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,9.378559479955584e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257507324219,0.0,0.0,9.876192052615806e-05,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,7.294549141079187e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,9.876161493593828e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,0.0004684585146605,286.1356506347656,294.1499938964844,295.17803955078125,292.6714172363281,295.6167907714844,295.2450561523437,284.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993631392717,5.789634105468622e-09,0.0009993573185056,-0.014220274053514,0.0,0.0,0.0,-0.0076829846948385,60.0,15.25295639038086,-0.0,-6.809359831549956e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,9.378559479955584e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257507324219,0.0,0.0,9.876192052615806e-05,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,7.294549141079187e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,9.876161493593828e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,0.0004684585146605,286.1356506347656,294.1499938964844,295.17803955078125,292.6714172363281,295.6167907714844,295.2450561523437,284.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993631392717,5.789634105468622e-09,0.0009993573185056,-0.014220274053514,0.0,0.0,0.0,-0.0076829846948385,60.0,15.25295639038086,-0.0,-6.809359831549956e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.376814705319704e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,9.874353418126702e-05,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,7.29319071979262e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,9.874323586700484e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,0.000468371581519,286.1174621582031,294.1499938964844,295.1656494140625,292.6659851074219,295.61041259765625,295.2324523925781,284.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991764090955,5.767792021771356e-09,0.0009991705883294,-0.0141630545258522,0.0,0.0,0.0,-0.0076721566729247,60.0,15.20878791809082,-0.0,-6.806814667470462e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,9.377196693094449e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,9.874755778582768e-05,299.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129638671875,0.0,0.0,7.293487578863278e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,9.874725947156549e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,0.0004683907318394,286.1130065917969,294.1499938964844,295.1625671386719,292.6646423339844,295.6087646484375,295.2293395996094,284.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992169216275,5.772531785908086e-09,0.0009992111008614,-0.0141754718497395,0.0,0.0,0.0,-0.0076745063997805,60.0,15.1994047164917,-0.0,-6.807366759176149e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,9.378135291626676e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,9.87574239843525e-05,299.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,7.294216629816219e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,9.875713294604792e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,0.0004684378509409,286.09063720703125,294.1499938964844,295.1472473144531,292.6582336425781,295.6005859375,295.2136535644531,284.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993161074817,5.7841020861815196e-09,0.0009993102867156,-0.0142057817429304,0.0,0.0,0.0,-0.0076802433468401,60.0,15.150259971618652,-0.0,-6.80871536928862e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,9.378135291626676e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,9.87574239843525e-05,299.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,7.294216629816219e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,9.875713294604792e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,0.0004684378509409,286.09063720703125,294.1499938964844,295.1472473144531,292.6582336425781,295.6005859375,295.2136535644531,284.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993161074817,5.7841020861815196e-09,0.0009993102867156,-0.0142057817429304,0.0,0.0,0.0,-0.0076802433468401,60.0,15.150259971618652,-0.0,-6.80871536928862e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,9.378499817103148e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,9.876125841401516e-05,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,7.29449893697165e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,9.87609673757106e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,0.0004684561863541,286.0794372558594,294.1499938964844,295.1396484375,292.6551208496094,295.59649658203125,295.205810546875,284.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993555722758,5.788581614041277e-09,0.0009993497515097,-0.0142175154760479,0.0,0.0,0.0,-0.007682470139116,60.0,15.125551223754885,-0.0,-6.809236907656668e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,9.38054799917154e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,9.8782817076426e-05,299.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,7.296091644093394e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,9.878252603812145e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,0.0004685586027335,286.068359375,294.1499938964844,295.1320495605469,292.652099609375,295.59234619140625,295.1979675292969,284.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995735017582,5.8140399161743525e-09,0.0009995676809921,-0.0142842074856162,0.0,0.0,0.0,-0.0076950918883085,60.0,15.103017807006836,-0.0,-6.812204134121205e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
