time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789220,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,9.386223246110605e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.884256724035367e-05,299.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,7.300504512386397e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,9.884228347800672e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0004688423068728,286.0463256835937,294.1499938964844,295.1169128417969,292.6462097167969,295.583984375,295.18218994140625,284.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001750197261,5.884628784258439e-09,0.00100016919896,-0.0144691290333867,0.0,0.0,0.0,-0.0077300751581788,60.0,15.06118869781494,-0.0,-6.82043506117225e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,9.386223246110605e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.884256724035367e-05,299.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,7.300504512386397e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,9.884228347800672e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0004688423068728,286.0463256835937,294.1499938964844,295.1169128417969,292.6462097167969,295.583984375,295.18218994140625,284.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001750197261,5.884628784258439e-09,0.00100016919896,-0.0144691290333867,0.0,0.0,0.0,-0.0077300751581788,60.0,15.06118869781494,-0.0,-6.82043506117225e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301696777344,0.0,0.0,9.394197695655748e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,9.892653179122136e-05,299.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,7.306705811060965e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,9.89262480288744e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0004692408838309,286.0245056152344,294.1499938964844,295.1017761230469,292.6405334472656,295.575439453125,295.1662902832031,284.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010236874222,5.983868511805213e-09,0.0010010177502408,-0.0147291021421551,0.0,0.0,0.0,-0.0077792727388441,60.0,15.023808479309082,-0.0,-6.832015486679667e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301696777344,0.0,0.0,9.394197695655748e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,9.892653179122136e-05,299.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,7.306705811060965e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,9.89262480288744e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0004692408838309,286.0245056152344,294.1499938964844,295.1017761230469,292.6405334472656,295.575439453125,295.1662902832031,284.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010236874222,5.983868511805213e-09,0.0010010177502408,-0.0147291021421551,0.0,0.0,0.0,-0.0077792727388441,60.0,15.023808479309082,-0.0,-6.832015486679667e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,9.404223965248092e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,9.903210593620317e-05,299.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,7.314502727240324e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,9.90318221738562e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,0.000469741935376,286.0029296875,294.1499938964844,295.0866394042969,292.6350402832031,295.5668029785156,295.15020751953125,284.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020909830927,6.108675343341474e-09,0.0010020848130807,-0.0150560466572642,0.0,0.0,0.0,-0.0078411437571048,60.0,14.990448951721191,-0.0,-6.846592270903784e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,9.404223965248092e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,9.903210593620317e-05,299.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,7.314502727240324e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,9.90318221738562e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,0.000469741935376,286.0029296875,294.1499938964844,295.0866394042969,292.6350402832031,295.5668029785156,295.15020751953125,284.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020909830927,6.108675343341474e-09,0.0010020848130807,-0.0150560466572642,0.0,0.0,0.0,-0.0078411437571048,60.0,14.990448951721191,-0.0,-6.846592270903784e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,9.416008106200024e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,9.91561755654402e-05,299.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,7.323666795855388e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,9.915589907905088e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,0.0004703307640738,285.9815673828125,294.1499938964844,295.07147216796875,292.629638671875,295.5580139160156,295.1339416503906,284.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033454746007,6.255378437458603e-09,0.0010033393045887,-0.0154403448104858,0.0,0.0,0.0,-0.0079138707369565,60.0,14.960535049438477,-0.0,-6.86374690417324e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,9.416008106200024e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,9.91561755654402e-05,299.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,7.323666795855388e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,9.915589907905088e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,0.0004703307640738,285.9815673828125,294.1499938964844,295.07147216796875,292.629638671875,295.5580139160156,295.1339416503906,284.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033454746007,6.255378437458603e-09,0.0010033393045887,-0.0154403448104858,0.0,0.0,0.0,-0.0079138707369565,60.0,14.960535049438477,-0.0,-6.86374690417324e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,9.422435687156394e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,9.922385652316734e-05,299.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,7.328665378736332e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,9.9223580036778e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,0.0004706519248429,285.9709167480469,294.1499938964844,295.0638427734375,292.6269836425781,295.5535888671875,295.12579345703125,284.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040320921689,6.335410418500942e-09,0.0010040256893262,-0.015649989247322,0.0,0.0,0.0,-0.0079535571858286,60.0,14.946511268615724,-0.0,-6.873113989058768e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,9.429327474208549e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725830078125,0.0,0.0,9.92964269244112e-05,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,7.33402484911494e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,9.929615043802188e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0004709962813649,285.9603271484375,294.1499938964844,295.0561828613281,292.62432861328125,295.54913330078125,295.1175537109375,284.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004765741527,6.4212186678958005e-09,0.001004759222269,-0.0158747639507055,0.0,0.0,0.0,-0.0079960944131016,60.0,14.9334716796875,-0.0,-6.883164616056092e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,9.44376952247694e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,9.944850171450526e-05,299.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,7.345256744883955e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,9.944822522811592e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0004717179108411,285.93927001953125,294.1499938964844,295.0407409667969,292.6190795898437,295.5401611328125,295.1009521484375,284.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063016088679,6.601051261156954e-09,0.0010062949731945,-0.0163458306342363,0.0,0.0,0.0,-0.0080852350220084,60.0,14.908926963806152,-0.0,-6.904252813910716e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,9.44376952247694e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,9.944850171450526e-05,299.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,7.345256744883955e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,9.944822522811592e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0004717179108411,285.93927001953125,294.1499938964844,295.0407409667969,292.6190795898437,295.5401611328125,295.1009521484375,284.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063016088679,6.601051261156954e-09,0.0010062949731945,-0.0163458306342363,0.0,0.0,0.0,-0.0080852350220084,60.0,14.908926963806152,-0.0,-6.904252813910716e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,9.45935389609076e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,9.961259638657792e-05,299.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,7.3573763074819e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,9.96123271761462e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,0.0004724965547211,285.9185485839844,294.1499938964844,295.025146484375,292.61383056640625,295.5309753417969,295.0840759277344,284.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.795109808166444e-09,0.0010079549392685,-0.0168541483581066,0.0,0.0,0.0,-0.0081814415752887,60.0,14.887731552124023,-0.0,-6.927044182702957e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,9.45935389609076e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,9.961259638657792e-05,299.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,7.3573763074819e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,9.96123271761462e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,0.0004724965547211,285.9185485839844,294.1499938964844,295.025146484375,292.61383056640625,295.5309753417969,295.0840759277344,284.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.795109808166444e-09,0.0010079549392685,-0.0168541483581066,0.0,0.0,0.0,-0.0081814415752887,60.0,14.887731552124023,-0.0,-6.927044182702957e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,9.47322405409068e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191162109375,0.0,0.0,9.975864668376744e-05,299.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,7.368163642240688e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,9.975837747333573e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0004731895751319,285.90045166015625,294.1499938964844,295.0111999511719,292.6091613769531,295.5227966308594,295.069091796875,284.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094390017911,6.967832533177898e-09,0.0010094320168718,-0.0173065662384033,0.0,0.0,0.0,-0.0082670683041214,60.0,14.869914054870604,-0.0,-6.947361441689281e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,9.475120896240696e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,9.977861918741836e-05,299.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,7.369639206444845e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,9.977835725294426e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,0.0004732843663077,285.8979797363281,294.1499938964844,295.0093078613281,292.6085205078125,295.52166748046875,295.0670471191406,284.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096407495439,6.991454970517452e-09,0.0010096337646245,-0.0173684414476156,0.0,0.0,0.0,-0.0082787768915295,60.0,14.86748504638672,-0.0,-6.950142505957049e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,9.490791126154365e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,9.994362335419282e-05,299.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,7.38182570785284e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,9.994336141971873e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,0.0004740672884508,285.8777160644531,294.1499938964844,294.9931945800781,292.6031188964844,295.5121765136719,295.0497436523437,284.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.1865882134147804e-09,0.0010113024618476,-0.0178795456886291,0.0,0.0,0.0,-0.0083755142986774,60.0,14.848555564880373,-0.0,-6.973137089971716e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,9.490791126154365e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,9.994362335419282e-05,299.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,7.38182570785284e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,9.994336141971873e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,0.0004740672884508,285.8777160644531,294.1499938964844,294.9931945800781,292.6031188964844,295.5121765136719,295.0497436523437,284.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.1865882134147804e-09,0.0010113024618476,-0.0178795456886291,0.0,0.0,0.0,-0.0083755142986774,60.0,14.848555564880373,-0.0,-6.973137089971716e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,9.498382860329002e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,0.0001000235643004,299.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,7.38773014745675e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,0.000100023302366,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.000474446627777,285.8677062988281,294.1499938964844,294.98504638671875,292.6003723144531,295.5073547363281,295.0410461425781,284.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012117601931,7.281128588942921e-09,0.0010121103841811,-0.018127167597413,0.0,0.0,0.0,-0.0084223793819546,60.0,14.839103698730469,-0.0,-6.984291189837677e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813659667969,0.0,0.0,9.50610192376189e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.000100104844023,299.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,7.393733540084213e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,0.0001001045893644,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0004748323117382,285.857666015625,294.1499938964844,294.976806640625,292.5975952148437,295.5025329589844,295.0323486328125,284.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129393776878,7.377251698414966e-09,0.0010129320435225,-0.0183789320290088,0.0,0.0,0.0,-0.0084700305014848,60.0,14.82965087890625,-0.0,-6.995640688955973e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632385253906,0.0,0.0,9.520899038761854e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,0.0001002606586553,299.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,7.405241194646806e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,0.0001002603967208,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,0.0004755716363433,285.83770751953125,294.1499938964844,294.9600524902344,292.5919189453125,295.49285888671875,295.01483154296875,284.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145169217139,7.561512305187534e-09,0.001014509354718,-0.0188615303486585,0.0,0.0,0.0,-0.0085613848641514,60.0,14.810587882995604,-0.0,-7.017423087063436e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632385253906,0.0,0.0,9.520899038761854e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,0.0001002606586553,299.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,7.405241194646806e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,0.0001002603967208,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,0.0004755716363433,285.83770751953125,294.1499938964844,294.9600524902344,292.5919189453125,295.49285888671875,295.01483154296875,284.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145169217139,7.561512305187534e-09,0.001014509354718,-0.0188615303486585,0.0,0.0,0.0,-0.0085613848641514,60.0,14.810587882995604,-0.0,-7.017423087063436e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,9.534182754578067e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,0.0001004005243885,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,7.415571599267423e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.00010040026973,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,0.0004762353491969,285.81805419921875,294.1499938964844,294.94293212890625,292.58599853515625,295.4829406738281,294.9970092773437,284.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159307857975,7.726907114147252e-09,0.0010159231023862,-0.0192947089672088,0.0,0.0,0.0,-0.0086433747783303,60.0,14.790599822998049,-0.0,-7.037004223775511e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,9.534182754578067e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,0.0001004005243885,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,7.415571599267423e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.00010040026973,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,0.0004762353491969,285.81805419921875,294.1499938964844,294.94293212890625,292.58599853515625,295.4829406738281,294.9970092773437,284.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159307857975,7.726907114147252e-09,0.0010159231023862,-0.0192947089672088,0.0,0.0,0.0,-0.0086433747783303,60.0,14.790599822998049,-0.0,-7.037004223775511e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,9.54662828007713e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,0.0001005315716611,299.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,7.42525007808581e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0001005313170026,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,0.0004768572398461,285.7984924316406,294.1499938964844,294.92535400390625,292.5798645019531,295.4729919433594,294.97906494140625,284.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172580368816,7.881871155746012e-09,0.0010172501206398,-0.0197005588561296,0.0,0.0,0.0,-0.0087202070280909,60.0,14.769890785217283,-0.0,-7.05537530620859e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,9.54662828007713e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,0.0001005315716611,299.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,7.42525007808581e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0001005313170026,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,0.0004768572398461,285.7984924316406,294.1499938964844,294.92535400390625,292.5798645019531,295.4729919433594,294.97906494140625,284.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172580368816,7.881871155746012e-09,0.0010172501206398,-0.0197005588561296,0.0,0.0,0.0,-0.0087202070280909,60.0,14.769890785217283,-0.0,-7.05537530620859e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,9.55611394601874e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.0001006314560072,299.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,7.43262717151083e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,0.0001006312013487,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,0.0004773312830366,285.77935791015625,294.1499938964844,294.9073181152344,292.57342529296875,295.4627380371094,294.9606628417969,284.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182657279074,7.999958029358822e-09,0.0010182576952502,-0.020009821280837,0.0,0.0,0.0,-0.0087787369266152,60.0,14.746142387390137,-0.0,-7.069390761671458e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,9.55611394601874e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.0001006314560072,299.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,7.43262717151083e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,0.0001006312013487,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,0.0004773312830366,285.77935791015625,294.1499938964844,294.9073181152344,292.57342529296875,295.4627380371094,294.9606628417969,284.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182657279074,7.999958029358822e-09,0.0010182576952502,-0.020009821280837,0.0,0.0,0.0,-0.0087787369266152,60.0,14.746142387390137,-0.0,-7.069390761671458e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009826660156,0.0,0.0,9.561159095028417e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,0.0001006845777737,299.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,7.436550367856398e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,0.0001006843303912,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.000477583380416,285.769775390625,294.1499938964844,294.89813232421875,292.570068359375,295.4576416015625,294.95147705078125,284.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188036831095,8.062766454486336e-09,0.0010187956504523,-0.0201743096113204,0.0,0.0,0.0,-0.0088098784908652,60.0,14.734481811523438,-0.0,-7.076850749854202e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,9.564743231749162e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,0.000100722303614,299.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,7.43933705962263e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919494628906,0.0,0.0,0.0001007220562314,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,0.0004777624853886,285.76031494140625,294.1499938964844,294.8887939453125,292.5666198730469,295.45245361328125,294.942138671875,284.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191835463047,8.10736100476106e-09,0.0010191753972321,-0.0202910993248224,0.0,0.0,0.0,-0.0088319778442382,60.0,14.721386909484863,-0.0,-7.082149977577501e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,9.570973634254187e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.0,0.0,0.0001007879109238,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793762207031,0.0,0.0,7.444182119797915e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0001007876635412,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,0.0004780739254783,285.7414855957031,294.1499938964844,294.86968994140625,292.5594482421875,295.4419860839844,294.9232788085937,284.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198497911915,8.184894539908782e-09,0.0010198416421189,-0.02049414627254,0.0,0.0,0.0,-0.0088704312220215,60.0,14.693729400634766,-0.0,-7.091367848488518e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,9.570973634254187e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.0,0.0,0.0001007879109238,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793762207031,0.0,0.0,7.444182119797915e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0001007876635412,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,0.0004780739254783,285.7414855957031,294.1499938964844,294.86968994140625,292.5594482421875,295.4419860839844,294.9232788085937,284.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198497911915,8.184894539908782e-09,0.0010198416421189,-0.02049414627254,0.0,0.0,0.0,-0.0088704312220215,60.0,14.693729400634766,-0.0,-7.091367848488518e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,9.574357682140544e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001008235340123,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,7.446813106071204e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,0.0001008232939057,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,0.0004782431642524,285.7229309082031,294.1499938964844,294.8500061035156,292.5518798828125,295.43133544921875,294.90411376953125,284.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202078847214,8.226952452616842e-09,0.0010201997356489,-0.0206042900681495,0.0,0.0,0.0,-0.0088912723585963,60.0,14.662764549255373,-0.0,-7.096370779891005e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,9.574357682140544e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001008235340123,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,7.446813106071204e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,0.0001008232939057,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,0.0004782431642524,285.7229309082031,294.1499938964844,294.8500061035156,292.5518798828125,295.43133544921875,294.90411376953125,284.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202078847214,8.226952452616842e-09,0.0010201997356489,-0.0206042900681495,0.0,0.0,0.0,-0.0088912723585963,60.0,14.662764549255373,-0.0,-7.096370779891005e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,9.57642841967754e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,0.0001008453255053,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,7.448423275491223e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,0.0001008450926747,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,0.0004783468029927,285.7053527832031,294.1499938964844,294.8295593261719,292.543212890625,295.4209289550781,294.88507080078125,284.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020428026095,8.252655447904544e-09,0.0010204197606071,-0.0206716004759073,0.0,0.0,0.0,-0.0089040165767073,60.0,14.62971305847168,-0.0,-7.099428955825715e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,9.576512093190104e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,0.0001008462058962,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,7.448488031513989e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001008459730655,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,0.0004783509648405,285.7046203613281,294.1499938964844,294.8286437988281,292.5428161621094,295.4205017089844,294.88427734375,284.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204371064901,8.253693728477174e-09,0.0010204288410022,-0.0206743199378252,0.0,0.0,0.0,-0.0089045315980911,60.0,14.628334999084473,-0.0,-7.099552590261737e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,9.57784432102926e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0001008602266665,299.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,7.449523400282487e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0001008599938359,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,0.0004784177290275,285.686767578125,294.1499938964844,294.8046569824219,292.5313720703125,295.4091796875,294.8620300292969,284.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205769212916,8.270190754444684e-09,0.0010205686558037,-0.0207175221294164,0.0,0.0,0.0,-0.0089127039536833,60.0,14.586934089660645,-0.0,-7.101515819840645e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,9.57784432102926e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0001008602266665,299.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,7.449523400282487e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0001008599938359,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,0.0004784177290275,285.686767578125,294.1499938964844,294.8046569824219,292.5313720703125,295.4091796875,294.8620300292969,284.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205769212916,8.270190754444684e-09,0.0010205686558037,-0.0207175221294164,0.0,0.0,0.0,-0.0089127039536833,60.0,14.586934089660645,-0.0,-7.101515819840645e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,9.578494791639967e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,0.0001008670660667,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,7.450028351740912e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,0.000100866833236,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.00047845026711,285.6778564453125,294.1499938964844,294.791748046875,292.5247802734375,295.40350341796875,294.85076904296875,284.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206450242549,8.278237650927167e-09,0.001020636758767,-0.0207385960966348,0.0,0.0,0.0,-0.0089166890829801,60.0,14.565877914428713,-0.0,-7.102473631448447e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
