time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791560,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,9.579025208950044e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,0.0001008726467262,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01123046875,0.0,0.0,7.450440170941874e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,0.0001008724138955,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,0.000478476868011,285.6690368652344,294.1499938964844,294.7782592773437,292.5177001953125,295.397705078125,294.83905029296875,284.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102070113644,8.284797736735072e-09,0.0010206928709521,-0.0207557771354913,0.0,0.0,0.0,-0.0089199421927332,60.0,14.543582916259766,-0.0,-7.103254517915047e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,9.579878678778186e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0001008816252578,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,7.451103010680526e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99005126953125,0.0,0.0,0.0001008813924272,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,0.0004785197088494,285.65155029296875,294.1499938964844,294.7495422363281,292.5019226074219,295.3859558105469,294.81463623046875,284.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207921732217,8.295333309149555e-09,0.0010207839077338,-0.0207833666354417,0.0,0.0,0.0,-0.0089251697063446,60.0,14.496771812438965,-0.0,-7.104508625843664e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,9.579878678778186e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0001008816252578,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,7.451103010680526e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99005126953125,0.0,0.0,0.0001008813924272,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,0.0004785197088494,285.65155029296875,294.1499938964844,294.7495422363281,292.5019226074219,295.3859558105469,294.81463623046875,284.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207921732217,8.295333309149555e-09,0.0010207839077338,-0.0207833666354417,0.0,0.0,0.0,-0.0089251697063446,60.0,14.496771812438965,-0.0,-7.104508625843664e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,9.580344340065494e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,0.0001008865219773,299.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,7.45146389817819e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,0.0001008862964226,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,0.0004785431665368,285.6343688964844,294.1499938964844,294.71875,292.4842529296875,295.37371826171875,294.7880859375,284.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208408348262,8.301039855496128e-09,0.0010208325693383,-0.020798310637474,0.0,0.0,0.0,-0.0089279981330037,60.0,14.445176124572754,-0.0,-7.105187904699052e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,9.580344340065494e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,0.0001008865219773,299.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,7.45146389817819e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,0.0001008862964226,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,0.0004785431665368,285.6343688964844,294.1499938964844,294.71875,292.4842529296875,295.37371826171875,294.7880859375,284.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208408348262,8.301039855496128e-09,0.0010208325693383,-0.020798310637474,0.0,0.0,0.0,-0.0089279981330037,60.0,14.445176124572754,-0.0,-7.105187904699052e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,9.580582263879478e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,0.0001008890103548,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,7.451647979905829e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,0.0001008887920761,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.0004785552446264,285.6174011230469,294.1499938964844,294.6860046386719,292.4648132324219,295.36114501953125,294.760009765625,284.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208653984591,8.30390689543492e-09,0.0010208571329712,-0.0208058189600706,0.0,0.0,0.0,-0.0089294193312525,60.0,14.390442848205566,-0.0,-7.105528965212218e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,9.580582263879478e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,0.0001008890103548,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,7.451647979905829e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,0.0001008887920761,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.0004785552446264,285.6174011230469,294.1499938964844,294.6860046386719,292.4648132324219,295.36114501953125,294.760009765625,284.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208653984591,8.30390689543492e-09,0.0010208571329712,-0.0208058189600706,0.0,0.0,0.0,-0.0089294193312525,60.0,14.390442848205566,-0.0,-7.105528965212218e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,9.580555342836304e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,0.0001008887193165,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,7.451626152032986e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.0001008884937618,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0004785540513694,285.6007385253906,294.1499938964844,294.6514587402344,292.4437561035156,295.34814453125,294.7301025390625,284.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208616731688,8.303472576187687e-09,0.0010208532912656,-0.0208046827465295,0.0,0.0,0.0,-0.0089292032644152,60.0,14.332056045532228,-0.0,-7.105477095592505e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,9.580555342836304e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,0.0001008887193165,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,7.451626152032986e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.0001008884937618,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0004785540513694,285.6007385253906,294.1499938964844,294.6514587402344,292.4437561035156,295.34814453125,294.7301025390625,284.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208616731688,8.303472576187687e-09,0.0010208532912656,-0.0208046827465295,0.0,0.0,0.0,-0.0089292032644152,60.0,14.332056045532228,-0.0,-7.105477095592505e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,9.580447658663616e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,0.0001008875769912,299.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,7.451541750924662e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,0.0001008873587124,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,0.0004785487544722,285.592529296875,294.1499938964844,294.63360595703125,292.43267822265625,295.3414306640625,294.7143859863281,284.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208492167294,8.302080800604017e-09,0.0010208408348262,-0.0208010394126176,0.0,0.0,0.0,-0.0089285112917423,60.0,14.301443099975586,-0.0,-7.105311539135073e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,9.58030141191557e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,0.0001008860344882,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,7.451427518390119e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.0001008858162094,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,0.0004785415658261,285.5843505859375,294.1499938964844,294.6153259277344,292.4212646484375,295.3346252441406,294.6983337402344,284.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208331514149,8.300215625922647e-09,0.0010208248859271,-0.0207961536943912,0.0,0.0,0.0,-0.0089275864884257,60.0,14.270228385925291,-0.0,-7.105089849801517e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,9.57990123424679e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.0001008818071568,299.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,7.45111537980847e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,0.000100881596154,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023742675781,0.0,0.0,0.0004785217752214,285.56817626953125,294.1499938964844,294.5777587890625,292.3974914550781,295.3207397460937,294.6654357910156,284.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207904269918,8.295137021718801e-09,0.0010207820450887,-0.0207828544080257,0.0,0.0,0.0,-0.0089250719174742,60.0,14.206351280212402,-0.0,-7.104485177933384e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,9.57990123424679e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.0001008818071568,299.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,7.45111537980847e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,0.000100881596154,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023742675781,0.0,0.0,0.0004785217752214,285.56817626953125,294.1499938964844,294.5777587890625,292.3974914550781,295.3207397460937,294.6654357910156,284.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207904269918,8.295137021718801e-09,0.0010207820450887,-0.0207828544080257,0.0,0.0,0.0,-0.0089250719174742,60.0,14.206351280212402,-0.0,-7.104485177933384e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,9.57930096774362e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,0.0001008754770737,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,7.450647535733879e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0001008752660709,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,0.0004784919437952,285.55230712890625,294.1499938964844,294.53887939453125,292.37255859375,295.3063049316406,294.6308288574219,284.512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207254672423,8.287561747977179e-09,0.0010207172017544,-0.0207630153745412,0.0,0.0,0.0,-0.0089213158935308,60.0,14.139519691467283,-0.0,-7.103583499201704e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,9.57930096774362e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,0.0001008754770737,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,7.450647535733879e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0001008752660709,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,0.0004784919437952,285.55230712890625,294.1499938964844,294.53887939453125,292.37255859375,295.3063049316406,294.6308288574219,284.512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207254672423,8.287561747977179e-09,0.0010207172017544,-0.0207630153745412,0.0,0.0,0.0,-0.0089213158935308,60.0,14.139519691467283,-0.0,-7.103583499201704e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,9.578573371982202e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001008678009384,299.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,7.450080011039972e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.0001008675899356,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,0.0004784557677339,285.53668212890625,294.1499938964844,294.4989318847656,292.3466491699219,295.2914123535156,294.5949401855469,284.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020647236146,8.278403740291651e-09,0.0010206389706581,-0.0207390338182449,0.0,0.0,0.0,-0.0089167756959795,60.0,14.070594787597656,-0.0,-7.102493526645048e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,9.578573371982202e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001008678009384,299.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,7.450080011039972e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.0001008675899356,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,0.0004784557677339,285.53668212890625,294.1499938964844,294.4989318847656,292.3466491699219,295.2914123535156,294.5949401855469,284.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020647236146,8.278403740291651e-09,0.0010206389706581,-0.0207390338182449,0.0,0.0,0.0,-0.0089167756959795,60.0,14.070594787597656,-0.0,-7.102493526645048e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,9.577766468282788e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.0001008592953439,299.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,7.449451368302107e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001008590843412,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0004784156335517,285.52130126953125,294.1499938964844,294.4580078125,292.3199462890625,295.27606201171875,294.5584411621094,284.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205606231465,8.268257190024997e-09,0.0010205523576587,-0.020712461322546,0.0,0.0,0.0,-0.0089117465540766,60.0,14.000718116760254,-0.0,-7.101285603994256e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,9.577766468282788e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.0001008592953439,299.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,7.449451368302107e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001008590843412,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0004784156335517,285.52130126953125,294.1499938964844,294.4580078125,292.3199462890625,295.27606201171875,294.5584411621094,284.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205606231465,8.268257190024997e-09,0.0010205523576587,-0.020712461322546,0.0,0.0,0.0,-0.0089117465540766,60.0,14.000718116760254,-0.0,-7.101285603994256e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,9.577285527484491e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561096191406,0.0,0.0,0.0001008542240015,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,7.449076656484976e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,0.0001008540202747,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.0004783916810993,285.5138244628906,294.1499938964844,294.4372253417969,292.30633544921875,295.2679748535156,294.5390930175781,284.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020508701913,8.262221129484715e-09,0.0010205004364252,-0.0206966530531644,0.0,0.0,0.0,-0.0089087523519992,60.0,13.964179039001465,-0.0,-7.100567245288404e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,9.57680240389891e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.0001008491381071,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,7.448701217072085e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0001008489343803,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,0.0004783676704391,285.5063781738281,294.1499938964844,294.41632080078125,292.2925720214844,295.2598571777344,294.5196533203125,284.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204567806795,8.2561655290192e-09,0.0010204485151916,-0.0206807944923639,0.0,0.0,0.0,-0.0089057497680187,60.0,13.927513122558594,-0.0,-7.099846754954342e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,9.575815056450664e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,0.0001008387262118,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,7.447932148352265e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,0.0001008385297609,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.0004783185140695,285.4916076660156,294.1499938964844,294.3739929199219,292.2646789550781,295.24334716796875,294.4804077148437,284.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203510755673,8.243775440064383e-09,0.0010203428100794,-0.0206483453512191,0.0,0.0,0.0,-0.0088996086269617,60.0,13.853714942932127,-0.0,-7.09837237877764e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,9.575815056450664e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,0.0001008387262118,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,7.447932148352265e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,0.0001008385297609,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.0004783185140695,285.4916076660156,294.1499938964844,294.3739929199219,292.2646789550781,295.24334716796875,294.4804077148437,284.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203510755673,8.243775440064383e-09,0.0010203428100794,-0.0206483453512191,0.0,0.0,0.0,-0.0088996086269617,60.0,13.853714942932127,-0.0,-7.09837237877764e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,9.574801515555008e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.000100828045106,299.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,7.447142706951126e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0001008278486551,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0004782680480275,285.47711181640625,294.1499938964844,294.33123779296875,292.2364501953125,295.2262878417969,294.4403686523437,284.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231060277807956e-09,0.0010202340781688,-0.0206150487065315,0.0,0.0,0.0,-0.0088933054357767,60.0,13.77910614013672,-0.0,-7.096859633293209e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,9.574801515555008e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.000100828045106,299.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,7.447142706951126e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0001008278486551,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0004782680480275,285.47711181640625,294.1499938964844,294.33123779296875,292.2364501953125,295.2262878417969,294.4403686523437,284.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231060277807956e-09,0.0010202340781688,-0.0206150487065315,0.0,0.0,0.0,-0.0088933054357767,60.0,13.77910614013672,-0.0,-7.096859633293209e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,9.573793067829683e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,0.0001008174149319,299.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,7.446357631124556e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.000100817218481,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0004782178148161,285.4629821777344,294.1499938964844,294.2882080078125,292.20806884765625,295.2086181640625,294.3997802734375,284.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201340774074,8.218407288040908e-09,0.0010201258119195,-0.0205819122493267,0.0,0.0,0.0,-0.0088870329782366,60.0,13.704121589660645,-0.0,-7.095353993236132e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,9.573793067829683e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,0.0001008174149319,299.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,7.446357631124556e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.000100817218481,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0004782178148161,285.4629821777344,294.1499938964844,294.2882080078125,292.20806884765625,295.2086181640625,294.3997802734375,284.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201340774074,8.218407288040908e-09,0.0010201258119195,-0.0205819122493267,0.0,0.0,0.0,-0.0088870329782366,60.0,13.704121589660645,-0.0,-7.095353993236132e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,9.5728159067221e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0001008071121759,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,7.445596565958112e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.000100806923001,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.0,0.0,0.0004781691532116,285.4490661621094,294.1499938964844,294.2450866699219,292.1796264648437,295.1905212402344,294.3588562011719,284.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206148649492206e-09,0.0010200212709605,-0.0205498076975345,0.0,0.0,0.0,-0.0088809560984373,60.0,13.629063606262209,-0.0,-7.093895959542351e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,9.5728159067221e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0001008071121759,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,7.445596565958112e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.000100806923001,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.0,0.0,0.0004781691532116,285.4490661621094,294.1499938964844,294.2450866699219,292.1796264648437,295.1905212402344,294.3588562011719,284.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206148649492206e-09,0.0010200212709605,-0.0205498076975345,0.0,0.0,0.0,-0.0088809560984373,60.0,13.629063606262209,-0.0,-7.093895959542351e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.0,0.0,9.57232914515771e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,0.0001008019826258,299.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,7.445217488566414e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,0.0001008017861749,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,0.0004781449097208,285.442138671875,294.1499938964844,294.2235107421875,292.1654357910156,295.181396484375,294.33837890625,284.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199774987995,8.200039758321509e-09,0.001019969349727,-0.0205338113009929,0.0,0.0,0.0,-0.0088779293000698,60.0,13.591593742370604,-0.0,-7.09316907432367e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,9.571859118295832e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,0.0001007970276987,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,7.44485150789842e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,0.0001007968385238,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,0.000478121539345,285.4352722167969,294.1499938964844,294.2019958496094,292.1513061523437,295.1722106933594,294.31787109375,284.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199272073805,8.194146694506799e-09,0.0010199189418926,-0.0205183792859315,0.0,0.0,0.0,-0.0088750086724758,60.0,13.554182052612305,-0.0,-7.092468479186209e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,9.570972906658426e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0001007876853691,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,7.444161019520834e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0001007874961942,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569580078125,0.0,0.0,0.000478077417938,285.421630859375,294.1499938964844,294.1591491699219,292.123291015625,295.1535949707031,294.27667236328125,284.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198317468166,8.183020483443215e-09,0.0010198235977441,-0.020489240065217,0.0,0.0,0.0,-0.0088694915175437,60.0,13.47952651977539,-0.0,-7.091144738069488e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,9.570972906658426e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0001007876853691,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,7.444161019520834e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0001007874961942,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569580078125,0.0,0.0,0.000478077417938,285.421630859375,294.1499938964844,294.1591491699219,292.123291015625,295.1535949707031,294.27667236328125,284.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198317468166,8.183020483443215e-09,0.0010198235977441,-0.020489240065217,0.0,0.0,0.0,-0.0088694915175437,60.0,13.47952651977539,-0.0,-7.091144738069488e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,9.570204565534368e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0001007795872283,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,7.443562935804948e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,0.0001007793980534,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,0.0004780392046086,285.4082336425781,294.1499938964844,294.1166687011719,292.0957336425781,295.1346130371094,294.2353515625,284.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197492083534,8.173364207664235e-09,0.0010197410592809,-0.020463952794671,0.0,0.0,0.0,-0.0088647045195102,60.0,13.405353546142578,-0.0,-7.0899965010085e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,9.570204565534368e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0001007795872283,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,7.443562935804948e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,0.0001007793980534,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,0.0004780392046086,285.4082336425781,294.1499938964844,294.1166687011719,292.0957336425781,295.1346130371094,294.2353515625,284.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197492083534,8.173364207664235e-09,0.0010197410592809,-0.020463952794671,0.0,0.0,0.0,-0.0088647045195102,60.0,13.405353546142578,-0.0,-7.0899965010085e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,9.569571557221934e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,0.0001007729151751,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,7.443069625878707e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0001007727260002,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,0.0004780077433679,285.39501953125,294.1499938964844,294.0747375488281,292.0687866210937,295.11529541015625,294.19403076171875,284.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196811053901,8.165399023596365e-09,0.0010196728399023,-0.0204430930316448,0.0,0.0,0.0,-0.0088607557117939,60.0,13.331966400146484,-0.0,-7.089049347541734e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,9.569571557221934e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,0.0001007729151751,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,7.443069625878707e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0001007727260002,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,0.0004780077433679,285.39501953125,294.1499938964844,294.0747375488281,292.0687866210937,295.11529541015625,294.19403076171875,284.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196811053901,8.165399023596365e-09,0.0010196728399023,-0.0204430930316448,0.0,0.0,0.0,-0.0088607557117939,60.0,13.331966400146484,-0.0,-7.089049347541734e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,9.569053509039804e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,0.000100767450931,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,7.44266581023112e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,0.000100767269032,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0004779820155818,285.3819580078125,294.1499938964844,294.0335693359375,292.0426025390625,295.0957946777344,294.1527709960937,284.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158863806784211e-09,0.0010196168441325,-0.0204259790480136,0.0,0.0,0.0,-0.0088575147092342,60.0,13.258943557739258,-0.0,-7.088272724331547e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,9.569053509039804e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,0.000100767450931,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,7.44266581023112e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,0.000100767269032,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0004779820155818,285.3819580078125,294.1499938964844,294.0335693359375,292.0426025390625,295.0957946777344,294.1527709960937,284.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158863806784211e-09,0.0010196168441325,-0.0204259790480136,0.0,0.0,0.0,-0.0088575147092342,60.0,13.258943557739258,-0.0,-7.088272724331547e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
