time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17793900,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,9.56896983552724e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,0.0001007665632641,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,7.442600326612592e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.0001007663813652,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,0.0004779779119417,285.3756103515625,294.1499938964844,294.0132751464844,292.02984619140625,295.0857238769531,294.1324462890625,284.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196161456406,8.157785558182695e-09,0.0010196078801527,-0.0204231534153223,0.0,0.0,0.0,-0.0088569819927215,60.0,13.22397518157959,-0.0,-7.088144116096373e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,9.568874520482495e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,0.000100765551906,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,7.442525384249166e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.000100765377283,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,0.000477973226225,285.3692932128906,294.1499938964844,293.9932556152344,292.0173645019531,295.07568359375,294.112060546875,284.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196059010922,8.15655631924983e-09,0.0010195977520197,-0.0204199329018592,0.0,0.0,0.0,-0.0088563747704029,60.0,13.188947677612305,-0.0,-7.087997744292809e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,9.568816312821582e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,0.0001007649334496,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,7.442479545716196e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0001007647588266,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,0.0004779704613611,285.3567199707031,294.1499938964844,293.9540100097656,291.9931945800781,295.055419921875,294.07159423828125,284.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019598566927,8.155754294136841e-09,0.0010195904178544,-0.0204178337007761,0.0,0.0,0.0,-0.0088559743016958,60.0,13.119905471801758,-0.0,-7.087902531566216e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,9.568816312821582e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,0.0001007649334496,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,7.442479545716196e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0001007647588266,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,0.0004779704613611,285.3567199707031,294.1499938964844,293.9540100097656,291.9931945800781,295.055419921875,294.07159423828125,284.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019598566927,8.155754294136841e-09,0.0010195904178544,-0.0204178337007761,0.0,0.0,0.0,-0.0088559743016958,60.0,13.119905471801758,-0.0,-7.087902531566216e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,9.569070243742316e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.0001007675964501,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,7.442675996571779e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0001007674218271,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,0.0004779832961503,285.34442138671875,294.1499938964844,293.9159851074219,291.97027587890625,295.0348205566406,294.0318908691406,284.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196248767897,8.158840714145299e-09,0.0010196167277172,-0.0204259175807237,0.0,0.0,0.0,-0.0088575044646859,60.0,13.053369522094728,-0.0,-7.088269882160604e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,9.569070243742316e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.0001007675964501,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,7.442675996571779e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0001007674218271,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,0.0004779832961503,285.34442138671875,294.1499938964844,293.9159851074219,291.97027587890625,295.0348205566406,294.0318908691406,284.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196248767897,8.158840714145299e-09,0.0010196167277172,-0.0204259175807237,0.0,0.0,0.0,-0.0088575044646859,60.0,13.053369522094728,-0.0,-7.088269882160604e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,9.569583926349878e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,0.0001007730024866,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,7.443075446644798e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,0.0001007728278636,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646423339844,0.0,0.0,0.0004780091112479,285.3323059082031,294.1499938964844,293.8793334960937,291.94879150390625,295.01397705078125,293.992919921875,284.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196790099143,8.165168985385662e-09,0.0010196708608418,-0.0204424895346164,0.0,0.0,0.0,-0.0088606411591172,60.0,12.989102363586426,-0.0,-7.089022346917774e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,9.569583926349878e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,0.0001007730024866,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,7.443075446644798e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,0.0001007728278636,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646423339844,0.0,0.0,0.0004780091112479,285.3323059082031,294.1499938964844,293.8793334960937,291.94879150390625,295.01397705078125,293.992919921875,284.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196790099143,8.165168985385662e-09,0.0010196708608418,-0.0204424895346164,0.0,0.0,0.0,-0.0088606411591172,60.0,12.989102363586426,-0.0,-7.089022346917774e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,9.570432303007692e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,0.0001007819228107,299.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,7.443733920808882e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0001007817554636,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,0.0004780516028404,285.3204345703125,294.1499938964844,293.84423828125,291.9288635253906,294.992919921875,293.9549865722656,284.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197687661275,8.17565926070074e-09,0.0010197605006396,-0.0204699616879224,0.0,0.0,0.0,-0.0088658416643738,60.0,12.92784023284912,-0.0,-7.090269349419033e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,9.570432303007692e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,0.0001007819228107,299.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,7.443733920808882e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0001007817554636,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,0.0004780516028404,285.3204345703125,294.1499938964844,293.84423828125,291.9288635253906,294.992919921875,293.9549865722656,284.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197687661275,8.17565926070074e-09,0.0010197605006396,-0.0204699616879224,0.0,0.0,0.0,-0.0088658416643738,60.0,12.92784023284912,-0.0,-7.090269349419033e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,9.571006376063453e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,0.0001007879691314,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,7.444180664606392e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0001007878017844,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.0004780803865287,285.3146057128906,294.1499938964844,293.82733154296875,291.9195251464844,294.9822692871094,293.9365234375,284.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198302334174,8.182781563448316e-09,0.0010198220843449,-0.0204886142164468,0.0,0.0,0.0,-0.0088693760335445,60.0,12.89865779876709,-0.0,-7.091116316360059e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,9.571645932737738e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001007946993922,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,7.444677612511441e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0001007945320452,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,0.0004781124007422,285.3088073730469,294.1499938964844,293.8108825683594,291.9106750488281,294.9716186523437,293.9183349609375,284.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198982199653,8.190711220379399e-09,0.0010198899544775,-0.0205093808472156,0.0,0.0,0.0,-0.0088733080774545,60.0,12.870139122009276,-0.0,-7.092059917113147e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,9.573131683282554e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.0001008103354251,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,7.445832306984812e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0001008101680781,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275329589844,0.0,0.0,0.0004781867319252,285.29736328125,294.1499938964844,293.7794189453125,291.89434814453125,294.9501953125,293.88262939453125,284.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200550314038,8.209149804372373e-09,0.0010200468823313,-0.0205576680600643,0.0,0.0,0.0,-0.0088824443519115,60.0,12.814971923828123,-0.0,-7.094252651995704e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,9.573131683282554e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.0001008103354251,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,7.445832306984812e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0001008101680781,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275329589844,0.0,0.0,0.0004781867319252,285.29736328125,294.1499938964844,293.7794189453125,291.89434814453125,294.9501953125,293.88262939453125,284.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200550314038,8.209149804372373e-09,0.0010200468823313,-0.0205576680600643,0.0,0.0,0.0,-0.0088824443519115,60.0,12.814971923828123,-0.0,-7.094252651995704e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,9.57505835685879e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,0.000100830613519,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,7.447329699061811e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,0.0001008304534479,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0004782831238117,285.2861633300781,294.1499938964844,293.75,291.880126953125,294.9286499023437,293.8487243652344,284.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202598059549,8.233083548248032e-09,0.0010202515404671,-0.0206203460693359,0.0,0.0,0.0,-0.0088943094015121,60.0,12.764480590820312,-0.0,-7.097100507280629e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,9.57505835685879e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,0.000100830613519,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,7.447329699061811e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,0.0001008304534479,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0004782831238117,285.2861633300781,294.1499938964844,293.75,291.880126953125,294.9286499023437,293.8487243652344,284.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202598059549,8.233083548248032e-09,0.0010202515404671,-0.0206203460693359,0.0,0.0,0.0,-0.0088943094015121,60.0,12.764480590820312,-0.0,-7.097100507280629e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,9.577178570907564e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,0.000100852936157,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,7.448978431057185e-05,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.0001008527760859,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0004783891781698,285.2751770019531,294.1499938964844,293.721923828125,291.8681030273437,294.906982421875,293.81610107421875,284.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204850696027,8.259432249246856e-09,0.0010204768041148,-0.0206893477588892,0.0,0.0,0.0,-0.0089073712006211,60.0,12.717791557312012,-0.0,-7.100235421830804e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,9.577178570907564e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,0.000100852936157,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,7.448978431057185e-05,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.0001008527760859,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0004783891781698,285.2751770019531,294.1499938964844,293.721923828125,291.8681030273437,294.906982421875,293.81610107421875,284.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204850696027,8.259432249246856e-09,0.0010204768041148,-0.0206893477588892,0.0,0.0,0.0,-0.0089073712006211,60.0,12.717791557312012,-0.0,-7.100235421830804e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,9.579437028151006e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.0001008767139865,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,7.450734119629487e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,0.0001008765539154,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,0.000478502101032,285.2644348144531,294.1499938964844,293.6943359375,291.8582763671875,294.8851623535156,293.7847900390625,284.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207251179963,8.28749868730938e-09,0.0010207167360931,-0.020762849599123,0.0,0.0,0.0,-0.0089212851598858,60.0,12.675570487976074,-0.0,-7.103575683231611e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,9.579437028151006e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.0001008767139865,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,7.450734119629487e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,0.0001008765539154,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,0.000478502101032,285.2644348144531,294.1499938964844,293.6943359375,291.8582763671875,294.8851623535156,293.7847900390625,284.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207251179963,8.28749868730938e-09,0.0010207167360931,-0.020762849599123,0.0,0.0,0.0,-0.0089212851598858,60.0,12.675570487976074,-0.0,-7.103575683231611e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,9.58058808464557e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.0001008888284559,299.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,7.451629062416032e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0001008886683848,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,0.0004785596684087,285.2591857910156,294.1499938964844,293.6807556152344,291.8541564941406,294.8742370605469,293.7696838378906,284.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208477033302,8.301807241650751e-09,0.0010208394378423,-0.02080032043159,0.0,0.0,0.0,-0.0089283799752593,60.0,12.65654468536377,-0.0,-7.105278854169228e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,9.581745689501986e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0001009010156849,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,7.452529098372906e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.0001009008556138,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,0.0004786175559274,285.2539978027344,294.1499938964844,293.66729736328125,291.8505554199219,294.8632507324219,293.7547607421875,284.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209707543253,8.316195732049891e-09,0.0010209624888375,-0.020838001742959,0.0,0.0,0.0,-0.0089355129748582,60.0,12.638355255126951,-0.0,-7.106991972705148e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,9.58407108555548e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0001009254920063,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,7.454337173840031e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,0.0001009253392112,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.0004787338548339,285.24371337890625,294.1499938964844,293.6407470703125,291.84478759765625,294.8412780761719,293.725341796875,284.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212175548076,8.345099722362193e-09,0.0010212092893198,-0.0209136959165334,0.0,0.0,0.0,-0.0089498404413461,60.0,12.603764533996582,-0.0,-7.11043384171717e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,9.58407108555548e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0001009254920063,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,7.454337173840031e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,0.0001009253392112,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.0004787338548339,285.24371337890625,294.1499938964844,293.6407470703125,291.84478759765625,294.8412780761719,293.725341796875,284.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212175548076,8.345099722362193e-09,0.0010212092893198,-0.0209136959165334,0.0,0.0,0.0,-0.0089498404413461,60.0,12.603764533996582,-0.0,-7.11043384171717e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,9.586373926140368e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,0.0001009497354971,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,7.45612705941312e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.000100949575426,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.0004788489895872,285.2336730957031,294.1499938964844,293.61474609375,291.8408508300781,294.8192443847656,293.69683837890625,284.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.37371860740177e-09,0.0010214539943262,-0.0209886413067579,0.0,0.0,0.0,-0.0089640272781252,60.0,12.573119163513184,-0.0,-7.11384231522061e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,9.586373926140368e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,0.0001009497354971,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,7.45612705941312e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.000100949575426,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.0004788489895872,285.2336730957031,294.1499938964844,293.61474609375,291.8408508300781,294.8192443847656,293.69683837890625,284.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.37371860740177e-09,0.0010214539943262,-0.0209886413067579,0.0,0.0,0.0,-0.0089640272781252,60.0,12.573119163513184,-0.0,-7.11384231522061e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,9.588613465894014e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,0.0001009733095997,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,7.457868196070194e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,0.0001009731568046,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.0004789609811268,285.2238464355469,294.1499938964844,293.5892639160156,291.8386535644531,294.797119140625,293.6690673828125,284.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155944814569e-09,0.0010216919472441,-0.0210615489631891,0.0,0.0,0.0,-0.0089778285473585,60.0,12.545921325683594,-0.0,-7.117159128711138e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,9.588613465894014e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,0.0001009733095997,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,7.457868196070194e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,0.0001009731568046,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.0004789609811268,285.2238464355469,294.1499938964844,293.5892639160156,291.8386535644531,294.797119140625,293.6690673828125,284.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155944814569e-09,0.0010216919472441,-0.0210615489631891,0.0,0.0,0.0,-0.0089778285473585,60.0,12.545921325683594,-0.0,-7.117159128711138e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,9.59076132858172e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.000100995923276,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,7.45953802834265e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,0.0001009957704809,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.000479068403365,285.2142333984375,294.1499938964844,293.5643310546875,291.83807373046875,294.77496337890625,293.6419982910156,284.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219286195933,8.428257203263456e-09,0.0010219202376902,-0.0211314633488655,0.0,0.0,0.0,-0.0089910645037889,60.0,12.52173900604248,-0.0,-7.120340228539136e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,9.59076132858172e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.000100995923276,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,7.45953802834265e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,0.0001009957704809,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.000479068403365,285.2142333984375,294.1499938964844,293.5643310546875,291.83807373046875,294.77496337890625,293.6419982910156,284.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219286195933,8.428257203263456e-09,0.0010219202376902,-0.0211314633488655,0.0,0.0,0.0,-0.0089910645037889,60.0,12.52173900604248,-0.0,-7.120340228539136e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,9.591782873030752e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0001010066771414,299.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,7.460332562914118e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0001010065316222,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0004791195096913,285.20953369140625,294.1499938964844,293.55206298828125,291.8383483886719,294.7638854980469,293.6287841796875,284.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220368858426,8.440952825594651e-09,0.0010220283875241,-0.0211647097021341,0.0,0.0,0.0,-0.008997356519103,60.0,12.51097297668457,-0.0,-7.121853684566305e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,9.592779679223896e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001010171690722,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,7.461107452400029e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.0001010170235531,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,0.0004791693645529,285.2048645019531,294.1499938964844,293.5399169921875,291.8389892578125,294.7527770996094,293.6156616210937,284.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221427073702,8.453338473657368e-09,0.0010221342090517,-0.0211971439421176,0.0,0.0,0.0,-0.0090034957975149,60.0,12.500740051269531,-0.0,-7.12332948182848e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,9.59469034569338e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,0.0001010372798191,299.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,7.462592475349084e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0001010371342999,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,0.0004792649124283,285.19561767578125,294.1499938964844,293.5160827636719,291.84130859375,294.7305908203125,293.5897216796875,284.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022346317768,8.477079482815952e-09,0.0010223378194496,-0.0212593153119087,0.0,0.0,0.0,-0.0090152686461806,60.0,12.481624603271484,-0.0,-7.12615957354501e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,9.59469034569338e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,0.0001010372798191,299.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,7.462592475349084e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0001010371342999,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,0.0004792649124283,285.19561767578125,294.1499938964844,293.5160827636719,291.84130859375,294.7305908203125,293.5897216796875,284.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022346317768,8.477079482815952e-09,0.0010223378194496,-0.0212593153119087,0.0,0.0,0.0,-0.0090152686461806,60.0,12.481624603271484,-0.0,-7.12615957354501e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,9.596402378519996e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001010553023661,299.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,7.463923247996718e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,0.0001010551568469,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0004793505650013,285.18658447265625,294.1499938964844,293.4927673339844,291.8448791503906,294.7083435058594,293.564453125,284.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225281585007,8.498347803254092e-09,0.0010225196601822,-0.021315012127161,0.0,0.0,0.0,-0.0090258121490478,60.0,12.46550178527832,-0.0,-7.128695500568939e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,9.596402378519996e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001010553023661,299.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,7.463923247996718e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,0.0001010551568469,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0004793505650013,285.18658447265625,294.1499938964844,293.4927673339844,291.8448791503906,294.7083435058594,293.564453125,284.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225281585007,8.498347803254092e-09,0.0010225196601822,-0.021315012127161,0.0,0.0,0.0,-0.0090258121490478,60.0,12.46550178527832,-0.0,-7.128695500568939e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,9.59791723289527e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0001010712512652,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,7.465101225534454e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.000101071105746,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,0.0004794263513758,285.177734375,294.1499938964844,293.4700012207031,291.849609375,294.6861267089844,293.5397644042969,284.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226891608908,8.5171620867186e-09,0.0010226806625723,-0.0213642790913581,0.0,0.0,0.0,-0.0090351393446326,60.0,12.451796531677246,-0.0,-7.130939394528468e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,9.59791723289527e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0001010712512652,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,7.465101225534454e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.000101071105746,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,0.0004794263513758,285.177734375,294.1499938964844,293.4700012207031,291.849609375,294.6861267089844,293.5397644042969,284.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226891608908,8.5171620867186e-09,0.0010226806625723,-0.0213642790913581,0.0,0.0,0.0,-0.0090351393446326,60.0,12.451796531677246,-0.0,-7.130939394528468e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,9.599213808542116e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,0.0001010848936857,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,7.466108945664018e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001010847554425,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,0.0004794912238139,285.1690979003906,294.1499938964844,293.44781494140625,291.8553771972656,294.66387939453125,293.5156555175781,284.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228268802165,8.533249662434628e-09,0.0010228182654827,-0.0214064083993434,0.0,0.0,0.0,-0.0090431151911616,60.0,12.44016933441162,-0.0,-7.13285785991502e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
