time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796240,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,9.599213808542116e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,0.0001010848936857,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,7.466108945664018e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001010847554425,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,0.0004794912238139,285.1690979003906,294.1499938964844,293.44781494140625,291.8553771972656,294.66387939453125,293.5156555175781,284.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228268802165,8.533249662434628e-09,0.0010228182654827,-0.0214064083993434,0.0,0.0,0.0,-0.0090431151911616,60.0,12.44016933441162,-0.0,-7.13285785991502e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,9.599744225852191e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,0.0001010904743452,299.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,7.466520764864981e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,0.000101090336102,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.0004795177665073,285.1648864746094,294.1499938964844,293.4369201660156,291.858642578125,294.6527709960937,293.5039367675781,284.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228821774944,8.539825735454087e-09,0.0010228736791759,-0.0214236304163932,0.0,0.0,0.0,-0.0090463701635599,60.0,12.435471534729004,-0.0,-7.1336422990953e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,9.600228077033536e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,0.0001010955747915,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820861816406,0.0,0.0,7.466896931873634e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.0001010954365483,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.0004795420391019,285.16070556640625,294.1499938964844,293.4261779785156,291.8620910644531,294.6416931152344,293.4923095703125,284.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229335166513,8.54583070974968e-09,0.0010229249019175,-0.021439354866743,0.0,0.0,0.0,-0.0090493466705083,60.0,12.43113899230957,-0.0,-7.134358526172947e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,9.601042984286325e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,0.0001011041458696,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,7.46753066778183e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,0.0001011040076264,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,0.0004795828426722,285.1524353027344,294.1499938964844,293.4051513671875,291.86962890625,294.6194763183594,293.4693908691406,284.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023020944558,8.555923081132732e-09,0.0010230123298242,-0.0214657820761203,0.0,0.0,0.0,-0.0090543553233146,60.0,12.423389434814451,-0.0,-7.135562185567323e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,9.601042984286325e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,0.0001011041458696,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,7.46753066778183e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,0.0001011040076264,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,0.0004795828426722,285.1524353027344,294.1499938964844,293.4051513671875,291.86962890625,294.6194763183594,293.4693908691406,284.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023020944558,8.555923081132732e-09,0.0010230123298242,-0.0214657820761203,0.0,0.0,0.0,-0.0090543553233146,60.0,12.423389434814451,-0.0,-7.135562185567323e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,9.601522469893098e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,0.0001011091881082,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,7.467902469215915e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,0.000101109049865,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,0.00047960691154,285.1444091796875,294.1499938964844,293.3846740722656,291.8778686523437,294.59735107421875,293.4471740722656,284.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230713523924,8.561835684872676e-09,0.0010230627376586,-0.0214812662452459,0.0,0.0,0.0,-0.0090572861954569,60.0,12.417410850524902,-0.0,-7.136267754503933e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,9.601522469893098e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,0.0001011091881082,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,7.467902469215915e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,0.000101109049865,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,0.00047960691154,285.1444091796875,294.1499938964844,293.3846740722656,291.8778686523437,294.59735107421875,293.4471740722656,284.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230713523924,8.561835684872676e-09,0.0010230627376586,-0.0214812662452459,0.0,0.0,0.0,-0.0090572861954569,60.0,12.417410850524902,-0.0,-7.136267754503933e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,9.601697092875838e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,0.0001011110143736,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,7.468037074431777e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0001011108834063,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,0.0004796157300006,285.1365661621094,294.1499938964844,293.36474609375,291.88671875,294.5752258300781,293.4255065917969,284.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230895131826,8.563945996797884e-09,0.0010230810148641,-0.0214867927134037,0.0,0.0,0.0,-0.0090583330020308,60.0,12.41263484954834,-0.0,-7.136519997175128e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,9.601697092875838e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,0.0001011110143736,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,7.468037074431777e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0001011108834063,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,0.0004796157300006,285.1365661621094,294.1499938964844,293.36474609375,291.88671875,294.5752258300781,293.4255065917969,284.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230895131826,8.563945996797884e-09,0.0010230810148641,-0.0214867927134037,0.0,0.0,0.0,-0.0090583330020308,60.0,12.41263484954834,-0.0,-7.136519997175128e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411315917969,0.0,0.0,9.601491910871118e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0001011088534141,299.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,7.467877730960026e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.0001011087224469,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0004796056018676,285.12890625,294.1499938964844,293.345458984375,291.8960266113281,294.5531616210937,293.4044494628906,284.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230672778561,8.561335640422385e-09,0.0010230586631223,-0.021479956805706,0.0,0.0,0.0,-0.0090570393949747,60.0,12.408944129943848,-0.0,-7.13620806891413e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411315917969,0.0,0.0,9.601491910871118e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0001011088534141,299.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,7.467877730960026e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.0001011087224469,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0004796056018676,285.12890625,294.1499938964844,293.345458984375,291.8960266113281,294.5531616210937,293.4044494628906,284.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230672778561,8.561335640422385e-09,0.0010230586631223,-0.021479956805706,0.0,0.0,0.0,-0.0090570393949747,60.0,12.408944129943848,-0.0,-7.13620806891413e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,9.60120596573688e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,0.0001011058411677,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,7.467654359061271e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,0.0001011057029245,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,0.0004795913700945,285.12518310546875,294.1499938964844,293.33599853515625,291.9008483886719,294.54217529296875,293.39422607421875,284.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230353800579,8.557742958714698e-09,0.0010230267653241,-0.0214705485850572,0.0,0.0,0.0,-0.009055252186954,60.0,12.407490730285645,-0.0,-7.135779611644466e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,9.600837802281605e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0001011019558063,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,7.467368413927034e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,0.0001011018248391,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,0.0004795730346813,285.1214904785156,294.1499938964844,293.32672119140625,291.90576171875,294.5311889648437,293.38409423828125,284.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229957988485,8.553127983645936e-09,0.00102298730053,-0.021458463743329,0.0,0.0,0.0,-0.0090529648587107,60.0,12.406192779541016,-0.0,-7.135228941024252e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,9.599843906471506e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,0.0001010914857033,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,7.466594252036884e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0001010913547361,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,0.0004795234999619,285.1141967773437,294.1499938964844,293.30859375,291.9157409667969,294.5092468261719,293.3641967773437,284.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228912578895,8.540689933056456e-09,0.0010228826431557,-0.0214258916676044,0.0,0.0,0.0,-0.0090468069538474,60.0,12.40392017364502,-0.0,-7.133745327791986e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,9.599843906471506e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,0.0001010914857033,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,7.466594252036884e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0001010913547361,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,0.0004795234999619,285.1141967773437,294.1499938964844,293.30859375,291.9157409667969,294.5092468261719,293.3641967773437,284.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228912578895,8.540689933056456e-09,0.0010228826431557,-0.0214258916676044,0.0,0.0,0.0,-0.0090468069538474,60.0,12.40392017364502,-0.0,-7.133745327791986e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,9.59831158979796e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0001010753476293,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,7.46540172258392e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,0.0001010752166621,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,0.0004794470733031,285.10711669921875,294.1499938964844,293.29107666015625,291.9259338378906,294.4873962402344,293.34503173828125,284.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227271122857,8.521540806327721e-09,0.0010227186139672,-0.0213757455348968,0.0,0.0,0.0,-0.0090373121201992,60.0,12.402074813842772,-0.0,-7.131461643439253e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,9.59831158979796e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0001010753476293,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,7.46540172258392e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,0.0001010752166621,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,0.0004794470733031,285.10711669921875,294.1499938964844,293.29107666015625,291.9259338378906,294.4873962402344,293.34503173828125,284.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227271122857,8.521540806327721e-09,0.0010227186139672,-0.0213757455348968,0.0,0.0,0.0,-0.0090373121201992,60.0,12.402074813842772,-0.0,-7.131461643439253e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.59636308834888e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,0.0001010548221529,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,7.463886140612885e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,0.0001010546911857,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,0.0004793498665094,285.1002197265625,294.1499938964844,293.274169921875,291.9361572265625,294.4656677246094,293.32647705078125,284.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022519194521,8.497208270341616e-09,0.0010225106962025,-0.0213120263069868,0.0,0.0,0.0,-0.0090252505615353,60.0,12.400397300720217,-0.0,-7.128559786906409e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.59636308834888e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,0.0001010548221529,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,7.463886140612885e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,0.0001010546911857,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,0.0004793498665094,285.1002197265625,294.1499938964844,293.274169921875,291.9361572265625,294.4656677246094,293.32647705078125,284.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022519194521,8.497208270341616e-09,0.0010225106962025,-0.0213120263069868,0.0,0.0,0.0,-0.0090252505615353,60.0,12.400397300720217,-0.0,-7.128559786906409e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,9.593969298293814e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,0.0001010296036838,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,7.462023495463654e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,0.0001010294799925,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,0.0004792303661815,285.093505859375,294.1499938964844,293.2578430175781,291.94635009765625,294.4440002441406,293.3085327148437,284.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222637793049,8.467324619232386e-09,0.0010222552809864,-0.0212337709963321,0.0,0.0,0.0,-0.0090104369446635,60.0,12.398642539978027,-0.0,-7.124997125629309e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,9.593969298293814e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,0.0001010296036838,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,7.462023495463654e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,0.0001010294799925,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,0.0004792303661815,285.093505859375,294.1499938964844,293.2578430175781,291.94635009765625,294.4440002441406,293.3085327148437,284.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222637793049,8.467324619232386e-09,0.0010222552809864,-0.0212337709963321,0.0,0.0,0.0,-0.0090104369446635,60.0,12.398642539978027,-0.0,-7.124997125629309e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,9.592570131644608e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921203613281,0.0,0.0,0.0001010148625937,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,7.460935012204573e-05,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.0001010147389024,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.0004791605460923,285.0902404785156,294.1499938964844,293.2499389648437,291.9513854980469,294.4332275390625,293.2998962402344,284.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221127886325,8.449861255144242e-09,0.0010221044067293,-0.0211880393326282,0.0,0.0,0.0,-0.0090017709881067,60.0,12.397656440734863,-0.0,-7.12291523541353e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,9.59109893301502e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.0001009993720799,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,7.459790504071862e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,0.0001009992483886,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,0.0004790870880242,285.0870361328125,294.1499938964844,293.2421569824219,291.9563903808594,294.4224853515625,293.2913818359375,284.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219557443633,8.431504383565881e-09,0.0010219473624601,-0.0211399681866168,0.0,0.0,0.0,-0.0089926710352301,60.0,12.396623611450195,-0.0,-7.120727474330124e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,9.587931708665565e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,0.0001009660118143,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824157714844,0.0,0.0,7.457326137227938e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,0.000100965888123,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0004789289960172,285.0806884765625,294.1499938964844,293.2270812988281,291.9661865234375,294.4010925292969,293.2746887207031,284.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216196533292,8.391990213851841e-09,0.001021611271426,-0.0210364889353513,0.0,0.0,0.0,-0.0089730909094214,60.0,12.39434814453125,-0.0,-7.116018707620243e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,9.587931708665565e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,0.0001009660118143,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824157714844,0.0,0.0,7.457326137227938e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,0.000100965888123,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0004789289960172,285.0806884765625,294.1499938964844,293.2270812988281,291.9661865234375,294.4010925292969,293.2746887207031,284.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216196533292,8.391990213851841e-09,0.001021611271426,-0.0210364889353513,0.0,0.0,0.0,-0.0089730909094214,60.0,12.39434814453125,-0.0,-7.116018707620243e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.584354847902432e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,0.0001009283369057,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742980957031,0.0,0.0,7.454543083440512e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.0001009282132145,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,0.0004787504149135,285.0745849609375,294.1499938964844,293.212646484375,291.9756164550781,294.3798217773437,293.2587280273437,284.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021237578243,8.347367241867687e-09,0.0010212293127551,-0.020919632166624,0.0,0.0,0.0,-0.0089509673416614,60.0,12.391339302062988,-0.0,-7.110703847956756e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.584354847902432e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,0.0001009283369057,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742980957031,0.0,0.0,7.454543083440512e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.0001009282132145,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,0.0004787504149135,285.0745849609375,294.1499938964844,293.212646484375,291.9756164550781,294.3798217773437,293.2587280273437,284.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021237578243,8.347367241867687e-09,0.0010212293127551,-0.020919632166624,0.0,0.0,0.0,-0.0089509673416614,60.0,12.391339302062988,-0.0,-7.110703847956756e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,9.580483310855924e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,0.0001008875624393,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,7.451531564584002e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,0.0001008874460239,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,0.0004785571363754,285.0686340332031,294.1499938964844,293.1988220214844,291.9845886230469,294.35870361328125,293.243408203125,285.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208247695118,8.299081422080691e-09,0.0010208163876086,-0.0207931827753782,0.0,0.0,0.0,-0.0089270304888486,60.0,12.387588500976562,-0.0,-7.104954846681721e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,9.580483310855924e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,0.0001008875624393,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,7.451531564584002e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,0.0001008874460239,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,0.0004785571363754,285.0686340332031,294.1499938964844,293.1988220214844,291.9845886230469,294.35870361328125,293.243408203125,285.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208247695118,8.299081422080691e-09,0.0010208163876086,-0.0207931827753782,0.0,0.0,0.0,-0.0089270304888486,60.0,12.387588500976562,-0.0,-7.104954846681721e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,9.576344018569216e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0001008439721772,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,7.448311953339726e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0001008438557619,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.0004783504700753,285.0628662109375,294.1499938964844,293.1856689453125,291.9930114746094,294.3377685546875,293.2287292480469,285.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203832061961,8.247456939614041e-09,0.0010203749407082,-0.0206579882651567,0.0,0.0,0.0,-0.0089014377444982,60.0,12.38288402557373,-0.0,-7.098810073102868e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,9.576344018569216e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0001008439721772,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,7.448311953339726e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0001008438557619,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.0004783504700753,285.0628662109375,294.1499938964844,293.1856689453125,291.9930114746094,294.3377685546875,293.2287292480469,285.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203832061961,8.247456939614041e-09,0.0010203749407082,-0.0206579882651567,0.0,0.0,0.0,-0.0089014377444982,60.0,12.38288402557373,-0.0,-7.098810073102868e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,9.574180148774758e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0001008211838779,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,7.446628296747804e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,0.0001008210674626,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,0.0004782424366567,285.0600891113281,294.1499938964844,293.1793212890625,291.9969787597656,294.3273620605469,293.2217102050781,285.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201511904597,8.22047141468829e-09,0.0010201429249718,-0.0205873195081949,0.0,0.0,0.0,-0.0088880537077784,60.0,12.380001068115234,-0.0,-7.095599841022705e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,9.5719748060219e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0001007979517453,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,7.444912625942379e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.00010079783533,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,0.0004781323368661,285.0573425292969,294.1499938964844,293.1731262207031,292.0007629394531,294.3169860839844,293.21484375,285.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199159150943,8.192967193565437e-09,0.0010199077660217,-0.020515289157629,0.0,0.0,0.0,-0.0088744182139635,60.0,12.376869201660156,-0.0,-7.09232779172453e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,9.567452798364684e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.0001007503306027,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,7.441395428031683e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0001007502141874,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,0.0004779065493494,285.0519714355469,294.1499938964844,293.1612243652344,292.0077819824219,294.29638671875,293.201416015625,285.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194348869845,8.136575857520256e-09,0.0010194267379119,-0.0203676093369722,0.0,0.0,0.0,-0.0088464682921767,60.0,12.369948387145996,-0.0,-7.08562239992716e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,9.567452798364684e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.0001007503306027,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,7.441395428031683e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0001007502141874,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,0.0004779065493494,285.0519714355469,294.1499938964844,293.1612243652344,292.0077819824219,294.29638671875,293.201416015625,285.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194348869845,8.136575857520256e-09,0.0010194267379119,-0.0203676093369722,0.0,0.0,0.0,-0.0088464682921767,60.0,12.369948387145996,-0.0,-7.08562239992716e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,9.5628849521745e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,0.000100702221971,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3361511230469,0.0,0.0,7.437841850332916e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,0.0001007021128316,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,0.0004776784626301,285.0467834472656,294.1499938964844,293.1499938964844,292.0138854980469,294.2759704589844,293.1887512207031,285.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189475724473,8.079616087286468e-09,0.0010189395397901,-0.0202184375375509,0.0,0.0,0.0,-0.0088182305917143,60.0,12.361541748046877,-0.0,-7.078853059283574e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,9.5628849521745e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,0.000100702221971,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3361511230469,0.0,0.0,7.437841850332916e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,0.0001007021128316,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,0.0004776784626301,285.0467834472656,294.1499938964844,293.1499938964844,292.0138854980469,294.2759704589844,293.1887512207031,285.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189475724473,8.079616087286468e-09,0.0010189395397901,-0.0202184375375509,0.0,0.0,0.0,-0.0088182305917143,60.0,12.361541748046877,-0.0,-7.078853059283574e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,9.559425234328955e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.0001006657839752,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,7.43515047361143e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0001006656748359,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,0.0004775057313963,285.0419006347656,294.1499938964844,293.1401672363281,292.01910400390625,294.2559509277344,293.177734375,285.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185781866312,8.036457721516399e-09,0.0010185701539739,-0.0201054122298955,0.0,0.0,0.0,-0.0087968334555625,60.0,12.351828575134276,-0.0,-7.073725782902329e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,9.559425234328955e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.0001006657839752,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,7.43515047361143e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0001006656748359,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,0.0004775057313963,285.0419006347656,294.1499938964844,293.1401672363281,292.01910400390625,294.2559509277344,293.177734375,285.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185781866312,8.036457721516399e-09,0.0010185701539739,-0.0201054122298955,0.0,0.0,0.0,-0.0087968334555625,60.0,12.351828575134276,-0.0,-7.073725782902329e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
