time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17798580,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,9.55622672336176e-05,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.0001006320962915,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,7.432662096107379e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0001006319871521,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.0004773460386786,285.0370788574219,294.1499938964844,293.1323547363281,292.0234680175781,294.236083984375,293.1668395996094,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182367404922,7.996556306011371e-09,0.001018228707835,-0.0200009122490882,0.0,0.0,0.0,-0.0087770512327551,60.0,12.342238426208496,-0.0,-7.06898646285481e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,9.55622672336176e-05,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.0001006320962915,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,7.432662096107379e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0001006319871521,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.0004773460386786,285.0370788574219,294.1499938964844,293.1323547363281,292.0234680175781,294.236083984375,293.1668395996094,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182367404922,7.996556306011371e-09,0.001018228707835,-0.0200009122490882,0.0,0.0,0.0,-0.0087770512327551,60.0,12.342238426208496,-0.0,-7.06898646285481e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,9.554914140608162e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.000100618264696,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,7.431640551658347e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,0.0001006181628326,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.0004772805259563,285.0346984863281,294.1499938964844,293.1291809082031,292.0253601074219,294.22613525390625,293.1614990234375,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180985555052,7.98018007230894e-09,0.001018090522848,-0.019958022981882,0.0,0.0,0.0,-0.008768942207098,60.0,12.337152481079102,-0.0,-7.06704241792977e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,9.554025018587708e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,0.0001006089078146,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,7.430949335685e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001006087986752,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.0004772361717186,285.0323486328125,294.1499938964844,293.1264343261719,292.0270690917969,294.21630859375,293.1567077636719,285.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018003327772,7.969080506597948e-09,0.0010179954115301,-0.0199289545416831,0.0,0.0,0.0,-0.008763438090682,60.0,12.33184814453125,-0.0,-7.065724361154936e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.552747360430658e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.000100595447293,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,7.429954712279141e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.0001005953381536,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0004771724343299,285.0278015136719,294.1499938964844,293.12225341796875,292.0299072265625,294.1968078613281,293.1479187011719,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178653756156,7.953114611325418e-09,0.0010178574593737,-0.0198871437460184,0.0,0.0,0.0,-0.0087555162608623,60.0,12.321014404296877,-0.0,-7.063829343678665e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.552747360430658e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.000100595447293,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,7.429954712279141e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.0001005953381536,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0004771724343299,285.0278015136719,294.1499938964844,293.12225341796875,292.0299072265625,294.1968078613281,293.1479187011719,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178653756156,7.953114611325418e-09,0.0010178574593737,-0.0198871437460184,0.0,0.0,0.0,-0.0087555162608623,60.0,12.321014404296877,-0.0,-7.063829343678665e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,9.552726260153575e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,0.0001005952217383,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,7.429937977576628e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,0.0001005951125989,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,0.0004771714739035,285.02349853515625,294.1499938964844,293.11968994140625,292.0321044921875,294.1778259277344,293.1415405273437,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178629308938,7.952805525235362e-09,0.001017855014652,-0.0198863334953784,0.0,0.0,0.0,-0.0087553644552826,60.0,12.309640884399414,-0.0,-7.063792395456403e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,9.552726260153575e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,0.0001005952217383,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,7.429937977576628e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,0.0001005951125989,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,0.0004771714739035,285.02349853515625,294.1499938964844,293.11968994140625,292.0321044921875,294.1778259277344,293.1415405273437,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178629308938,7.952805525235362e-09,0.001017855014652,-0.0198863334953784,0.0,0.0,0.0,-0.0087553644552826,60.0,12.309640884399414,-0.0,-7.063792395456403e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,9.552883420838044e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0001005968733807,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,7.430060213664547e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0001005967642413,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0004771794192492,285.0192565917969,294.1499938964844,293.1185913085937,292.0336608886719,294.158935546875,293.1355285644531,285.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178788797929,7.954720437908236e-09,0.0010178708471357,-0.0198913477361202,0.0,0.0,0.0,-0.0087563106790184,60.0,12.298187255859377,-0.0,-7.064019769131846e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,9.552883420838044e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0001005968733807,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,7.430060213664547e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0001005967642413,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0004771794192492,285.0192565917969,294.1499938964844,293.1185913085937,292.0336608886719,294.158935546875,293.1355285644531,285.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178788797929,7.954720437908236e-09,0.0010178708471357,-0.0198913477361202,0.0,0.0,0.0,-0.0087563106790184,60.0,12.298187255859377,-0.0,-7.064019769131846e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,9.554768621455878e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,0.0001006167149171,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,7.431525591528043e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,0.0001006166130537,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.0004772736865561,285.0155944824219,294.1499938964844,293.1187744140625,292.03466796875,294.14129638671875,293.1339416503906,285.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180796962231,7.97816568365306e-09,0.0010180716635659,-0.0199527479708194,0.0,0.0,0.0,-0.0087679354473948,60.0,12.285968780517578,-0.0,-7.06680296502782e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,9.554768621455878e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,0.0001006167149171,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,7.431525591528043e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,0.0001006166130537,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.0004772736865561,285.0155944824219,294.1499938964844,293.1187744140625,292.03466796875,294.14129638671875,293.1339416503906,285.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180796962231,7.97816568365306e-09,0.0010180716635659,-0.0199527479708194,0.0,0.0,0.0,-0.0087679354473948,60.0,12.285968780517578,-0.0,-7.06680296502782e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,9.55499490373768e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,0.0001006191014312,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,7.431701669702306e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.0001006189995678,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.00047728503705,285.0136108398437,294.1499938964844,293.11932373046875,292.03497314453125,294.13214111328125,293.1318054199219,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181053075939,7.980965222031955e-09,0.001018097391352,-0.0199600793421268,0.0,0.0,0.0,-0.0087693324312567,60.0,12.2802152633667,-0.0,-7.067135499028154e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,9.555955330142751e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001006292077363,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,7.432448182953522e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,0.0001006291058729,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,0.0004773330583702,285.01171875,294.1499938964844,293.1201477050781,292.0351257324219,294.1231689453125,293.130615234375,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182065889239,7.992909445420082e-09,0.0010181985562667,-0.019991360604763,0.0,0.0,0.0,-0.0087752481922507,60.0,12.274103164672852,-0.0,-7.068553742328731e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.558087185723708e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,0.0001006516467896,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,7.434105646098033e-05,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0001006515522021,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,0.0004774395783897,285.00799560546875,294.1499938964844,293.1224975585937,292.0351257324219,294.1054382324219,293.1287841796875,285.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184325510635,8.019418906712872e-09,0.0010184245184063,-0.0200607869774103,0.0,0.0,0.0,-0.0087883863598108,60.0,12.261754035949709,-0.0,-7.07170144664815e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.558087185723708e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,0.0001006516467896,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,7.434105646098033e-05,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0001006515522021,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,0.0004774395783897,285.00799560546875,294.1499938964844,293.1224975585937,292.0351257324219,294.1054382324219,293.1287841796875,285.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184325510635,8.019418906712872e-09,0.0010184245184063,-0.0200607869774103,0.0,0.0,0.0,-0.0087883863598108,60.0,12.261754035949709,-0.0,-7.07170144664815e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,9.560799662722276e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0001006802121992,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,7.436214946210384e-05,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,0.0001006801103358,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0004775751731358,285.0045471191406,294.1499938964844,293.1257629394531,292.0346984863281,294.0883178710937,293.1287841796875,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187212610617,8.053175903910414e-09,0.0010187132284045,-0.0201491937041282,0.0,0.0,0.0,-0.008805121295154,60.0,12.248979568481444,-0.0,-7.07571174984878e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,9.560799662722276e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0001006802121992,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,7.436214946210384e-05,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,0.0001006801103358,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0004775751731358,285.0045471191406,294.1499938964844,293.1257629394531,292.0346984863281,294.0883178710937,293.1287841796875,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187212610617,8.053175903910414e-09,0.0010187132284045,-0.0201491937041282,0.0,0.0,0.0,-0.008805121295154,60.0,12.248979568481444,-0.0,-7.07571174984878e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.563647472532466e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0001007101891445,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,7.43842902011238e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,0.0001007100945571,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.0004777174908667,285.00115966796875,294.1499938964844,293.1297302246094,292.0339050292969,294.0713806152344,293.1293334960937,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.08861067014277e-09,0.0010190161410719,-0.0202419925481081,0.0,0.0,0.0,-0.0088226879015564,60.0,12.23606777191162,-0.0,-7.079921715558157e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.563647472532466e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0001007101891445,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,7.43842902011238e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,0.0001007100945571,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.0004777174908667,285.00115966796875,294.1499938964844,293.1297302246094,292.0339050292969,294.0713806152344,293.1293334960937,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.08861067014277e-09,0.0010190161410719,-0.0202419925481081,0.0,0.0,0.0,-0.0088226879015564,60.0,12.23606777191162,-0.0,-7.079921715558157e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,9.565320942783728e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0001007278115139,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,7.439730688929558e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,0.0001007277169264,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,0.0004778011352755,284.9995422363281,294.1499938964844,293.1320495605469,292.0333557128906,294.0629272460937,293.13043212890625,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192025220021,8.109439342263158e-09,0.0010191943729296,-0.0202965419739484,0.0,0.0,0.0,-0.0088330144062638,60.0,12.229085922241213,-0.0,-7.082397246449545e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,9.566872904542834e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0001007441533147,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,7.440937770297751e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0001007440587272,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0004778786969836,284.998046875,294.1499938964844,293.13427734375,292.03277587890625,294.0551452636719,293.1314697265625,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193674825131,8.128756334713216e-09,0.0010193594498559,-0.0203471295535564,0.0,0.0,0.0,-0.0088425893336534,60.0,12.222639083862305,-0.0,-7.084693010028786e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,9.568501991452648e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0001007613100227,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,7.44220451451838e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0001007612081593,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,0.0004779601295012,284.9965515136719,294.1499938964844,293.1367492675781,292.0321044921875,294.0471496582031,293.1327514648437,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149035224391811e-09,0.0010195331415161,-0.0204002372920513,0.0,0.0,0.0,-0.0088526448234915,60.0,12.21585178375244,-0.0,-7.08710388153122e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,9.57015436142683e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0001007787068374,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,7.443489448633045e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,0.0001007786122499,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0004780426970683,284.9950866699219,294.1499938964844,293.1392822265625,292.0313720703125,294.0392761230469,293.1342468261719,285.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197170777246,8.169604548413645e-09,0.0010197089286521,-0.020454104989767,0.0,0.0,0.0,-0.0088628409430384,60.0,12.20895767211914,-0.0,-7.089549569627708e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.573454735800624e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.000100813456811,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,7.446056406479329e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,0.0001008133622235,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,0.0004782076575793,284.99237060546875,294.1499938964844,293.1445617675781,292.0297546386719,294.02398681640625,293.1378173828125,285.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200680699199,8.210684576681615e-09,0.0010200599208474,-0.0205616876482963,0.0,0.0,0.0,-0.0088832043111324,60.0,12.194876670837402,-0.0,-7.094435261478793e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.573454735800624e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.000100813456811,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,7.446056406479329e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,0.0001008133622235,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,0.0004782076575793,284.99237060546875,294.1499938964844,293.1445617675781,292.0297546386719,294.02398681640625,293.1378173828125,285.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200680699199,8.210684576681615e-09,0.0010200599208474,-0.0205616876482963,0.0,0.0,0.0,-0.0088832043111324,60.0,12.194876670837402,-0.0,-7.094435261478793e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.576811862643808e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001008488034131,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,7.448667020071298e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001008487088256,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.000478375412058,284.9896850585937,294.1499938964844,293.1499938964844,292.0279541015625,294.0088195800781,293.14166259765625,285.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204252321273,8.252470706793247e-09,0.0010204169666394,-0.0206711180508136,0.0,0.0,0.0,-0.008903918787837,60.0,12.18067741394043,-0.0,-7.099406929000909e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.576811862643808e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001008488034131,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,7.448667020071298e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001008487088256,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.000478375412058,284.9896850585937,294.1499938964844,293.1499938964844,292.0279541015625,294.0088195800781,293.14166259765625,285.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204252321273,8.252470706793247e-09,0.0010204169666394,-0.0206711180508136,0.0,0.0,0.0,-0.008903918787837,60.0,12.18067741394043,-0.0,-7.099406929000909e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.580024925526232e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.00010088262934,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,7.451164856320247e-05,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0001008825420285,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0004785359778907,284.9871520996094,294.1499938964844,293.1554260253906,292.0260009765625,293.9939270019531,293.145751953125,285.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207672603428,8.292458275604986e-09,0.0010207589948549,-0.0207758378237485,0.0,0.0,0.0,-0.0089237429201602,60.0,12.166152000427246,-0.0,-7.104166144245029e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.580024925526232e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.00010088262934,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,7.451164856320247e-05,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0001008825420285,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0004785359778907,284.9871520996094,294.1499938964844,293.1554260253906,292.0260009765625,293.9939270019531,293.145751953125,285.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207672603428,8.292458275604986e-09,0.0010207589948549,-0.0207758378237485,0.0,0.0,0.0,-0.0089237429201602,60.0,12.166152000427246,-0.0,-7.104166144245029e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.583074279362336e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.000100914738141,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,7.45353609090671e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0001009146435535,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004786883655469,284.98468017578125,294.1499938964844,293.16070556640625,292.02398681640625,293.9792785644531,293.1499328613281,285.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210919426754,8.330411027657192e-09,0.0010210835607722,-0.0208752285689115,0.0,0.0,0.0,-0.0089425574988126,60.0,12.151349067687988,-0.0,-7.108684485501726e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.583074279362336e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.000100914738141,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,7.45353609090671e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0001009146435535,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004786883655469,284.98468017578125,294.1499938964844,293.16070556640625,292.02398681640625,293.9792785644531,293.1499328613281,285.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210919426754,8.330411027657192e-09,0.0010210835607722,-0.0208752285689115,0.0,0.0,0.0,-0.0089425574988126,60.0,12.151349067687988,-0.0,-7.108684485501726e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,9.584439976606518e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,0.0001009291227092,299.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,7.454599108314142e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0001009290353977,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0004787566431332,284.9835205078125,294.1499938964844,293.16326904296875,292.02294921875,293.9721069335937,293.1520690917969,285.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212367633357,8.34741520350235e-09,0.0010212284978479,-0.0209197588264942,0.0,0.0,0.0,-0.0089509850367903,60.0,12.1437406539917,-0.0,-7.110709532298642e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,9.585766383679584e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0001009430852718,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,7.455630111508071e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,0.0001009429979603,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.000478822941659,284.9823608398437,294.1499938964844,293.16571044921875,292.0219421386719,293.9649658203125,293.1542053222656,285.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213778587058,8.363918446718799e-09,0.0010213694768026,-0.0209629759192466,0.0,0.0,0.0,-0.0089591657742857,60.0,12.13608169555664,-0.0,-7.112674893505756e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.588172542862594e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.0001009684201562,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,7.457500760210678e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0001009683328447,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0004789431695826,284.98016357421875,294.1499938964844,293.1702575683594,292.0199279785156,293.9508972167969,293.158447265625,285.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021634787321,8.393856276711631e-09,0.0010216264054179,-0.0210413765162229,0.0,0.0,0.0,-0.0089740119874477,60.0,12.120528221130373,-0.0,-7.116241107496536e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.588172542862594e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.0001009684201562,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,7.457500760210678e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0001009683328447,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0004789431695826,284.98016357421875,294.1499938964844,293.1702575683594,292.0199279785156,293.9508972167969,293.158447265625,285.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021634787321,8.393856276711631e-09,0.0010216264054179,-0.0210413765162229,0.0,0.0,0.0,-0.0089740119874477,60.0,12.120528221130373,-0.0,-7.116241107496536e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,9.589948604116216e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,0.0001009871193673,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,7.458882464561611e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,0.0001009870320558,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0004790319944731,284.9781188964844,294.1499938964844,293.1742553710937,292.0179748535156,293.93719482421875,293.1624755859375,285.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218234965577,8.415951491258511e-09,0.0010218151146546,-0.0210992377251386,0.0,0.0,0.0,-0.0089849643409252,60.0,12.104455947875977,-0.0,-7.118873668332526e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,9.589948604116216e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,0.0001009871193673,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,7.458882464561611e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,0.0001009870320558,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0004790319944731,284.9781188964844,294.1499938964844,293.1742553710937,292.0179748535156,293.93719482421875,293.1624755859375,285.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218234965577,8.415951491258511e-09,0.0010218151146546,-0.0210992377251386,0.0,0.0,0.0,-0.0089849643409252,60.0,12.104455947875977,-0.0,-7.118873668332526e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.591372509021312e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.00010100210784,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,7.459989137714729e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001010020205285,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.0004791031824424,284.97613525390625,294.1499938964844,293.177490234375,292.0161437988281,293.9236755371094,293.1662902832031,285.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219754185527,8.433652887163134e-09,0.0010219670366495,-0.0211455915123224,0.0,0.0,0.0,-0.0089937420561909,60.0,12.088140487670898,-0.0,-7.120983269714999e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
