time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17800920,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.591372509021312e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.00010100210784,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,7.459989137714729e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001010020205285,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.0004791031824424,284.97613525390625,294.1499938964844,293.177490234375,292.0161437988281,293.9236755371094,293.1662902832031,285.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219754185527,8.433652887163134e-09,0.0010219670366495,-0.0211455915123224,0.0,0.0,0.0,-0.0089937420561909,60.0,12.088140487670898,-0.0,-7.120983269714999e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.591654816176742e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,0.0001010050764307,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,7.460208144038916e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0001010049963952,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.000479117326904,284.97509765625,294.1499938964844,293.17901611328125,292.01513671875,293.915771484375,293.1681823730469,285.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220042895525,8.437145204709395e-09,0.0010219959076493,-0.0211547389626503,0.0,0.0,0.0,-0.0089954687282443,60.0,12.07800579071045,-0.0,-7.121399647758153e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,9.591830894351006e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0001010069317999,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,7.460344932042062e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0001010068444884,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0004791261453647,284.974365234375,294.1499938964844,293.17987060546875,292.0144958496094,293.9105224609375,293.1694641113281,285.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220233816653,8.4393230181945e-09,0.0010220149997621,-0.0211604423820972,0.0,0.0,0.0,-0.008996550925076,60.0,12.071249008178713,-0.0,-7.121658995856708e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,9.591926209395751e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.000101007935882,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.460419146809727e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,0.0001010078485705,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0004791309474967,284.9735107421875,294.1499938964844,293.1806945800781,292.0137634277344,293.90399169921875,293.1709289550781,285.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220325784757,8.440495413708504e-09,0.0010220241965726,-0.0211635120213031,0.0,0.0,0.0,-0.0089971274137496,60.0,12.062722206115724,-0.0,-7.12179897277565e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.59176104515791e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0001010061896522,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,7.460290362359956e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.0001010061023407,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0004791227111127,284.9726867675781,294.1499938964844,293.18121337890625,292.0130920410156,293.89752197265625,293.17218017578125,285.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220147669315,8.438412635314307e-09,0.001022006268613,-0.0211580600589513,0.0,0.0,0.0,-0.0089960945770144,60.0,12.054061889648438,-0.0,-7.12155099336087e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.59095632424578e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0001009977131616,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,7.459664630005136e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.000100997633126,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0004790826060343,284.9711303710937,294.1499938964844,293.1814270019531,292.011962890625,293.8847351074219,293.1743469238281,285.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219305986538,8.428356679246463e-09,0.0010219222167506,-0.0211317222565412,0.0,0.0,0.0,-0.0089911185204982,60.0,12.036524772644045,-0.0,-7.120352307765644e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.59095632424578e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0001009977131616,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,7.459664630005136e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.000100997633126,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0004790826060343,284.9711303710937,294.1499938964844,293.1814270019531,292.011962890625,293.8847351074219,293.1743469238281,285.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219305986538,8.428356679246463e-09,0.0010219222167506,-0.0211317222565412,0.0,0.0,0.0,-0.0089911185204982,60.0,12.036524772644045,-0.0,-7.120352307765644e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.5888324722182e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0001009753468679,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,7.458012260030955e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,0.0001009752668323,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,0.0004789766098838,284.9697570800781,294.1499938964844,293.1802978515625,292.0111694335937,293.8722229003906,293.1751708984375,285.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021703123115,8.401860540629968e-09,0.0010216947412118,-0.0210623368620872,0.0,0.0,0.0,-0.0089779794216156,60.0,12.018414497375488,-0.0,-7.117194655847926e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.5888324722182e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0001009753468679,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,7.458012260030955e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,0.0001009752668323,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,0.0004789766098838,284.9697570800781,294.1499938964844,293.1802978515625,292.0111694335937,293.8722229003906,293.1751708984375,285.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021703123115,8.401860540629968e-09,0.0010216947412118,-0.0210623368620872,0.0,0.0,0.0,-0.0089779794216156,60.0,12.018414497375488,-0.0,-7.117194655847926e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.586266241967678e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.0001009483166853,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,7.456015737261623e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0001009482366498,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.0004788484657183,284.9684143066406,294.1499938964844,293.177734375,292.0107421875,293.8597717285156,293.1756286621094,285.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214312933385,8.369847037670297e-09,0.0010214229114353,-0.0209784992039203,0.0,0.0,0.0,-0.0089621189981698,60.0,12.00013256072998,-0.0,-7.1133811729851e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.586266241967678e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.0001009483166853,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,7.456015737261623e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0001009482366498,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.0004788484657183,284.9684143066406,294.1499938964844,293.177734375,292.0107421875,293.8597717285156,293.1756286621094,285.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214312933385,8.369847037670297e-09,0.0010214229114353,-0.0209784992039203,0.0,0.0,0.0,-0.0089621189981698,60.0,12.00013256072998,-0.0,-7.1133811729851e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,9.581616905052216e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0001008993567666,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,7.452399586327374e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,0.000100899276731,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,0.0004786163044627,284.9673767089844,294.1499938964844,293.1735534667969,292.0107727050781,293.8475952148437,293.1736145019531,285.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209336178377,8.311886290357506e-09,0.0010209253523498,-0.0208267159759998,0.0,0.0,0.0,-0.0089333746582269,60.0,11.981085777282717,-0.0,-7.106478960849928e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,9.581616905052216e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0001008993567666,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,7.452399586327374e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,0.000100899276731,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,0.0004786163044627,284.9673767089844,294.1499938964844,293.1735534667969,292.0107727050781,293.8475952148437,293.1736145019531,285.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209336178377,8.311886290357506e-09,0.0010209253523498,-0.0208267159759998,0.0,0.0,0.0,-0.0089333746582269,60.0,11.981085777282717,-0.0,-7.106478960849928e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,9.57958764047362e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0001008779800031,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,7.450820703525096e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,0.0001008778999675,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,0.0004785149649251,284.9668273925781,294.1499938964844,293.1708374023437,292.0109558105469,293.84149169921875,293.17291259765625,285.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207175510004,8.286582087180251e-09,0.0010207091690972,-0.0207604505121707,0.0,0.0,0.0,-0.0089208325371146,60.0,11.97164821624756,-0.0,-7.10346697019304e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.576813317835332e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.0001008487670333,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,7.44866265449673e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0001008486869977,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0004783764015883,284.96630859375,294.1499938964844,293.16766357421875,292.0112609863281,293.8354187011719,293.17156982421875,285.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020420808345,8.251997307695547e-09,0.0010204125428572,-0.0206698793917894,0.0,0.0,0.0,-0.008903682231903,60.0,11.961980819702148,-0.0,-7.099350796124781e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.570612746756524e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0001007834725896,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,7.443839422194287e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0001007833925541,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.000478066765936,284.96539306640625,294.1499938964844,293.15985107421875,292.0122985839844,293.8233337402344,293.168212890625,285.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197625961154,8.174716015219019e-09,0.0010197544470429,-0.0204674899578094,0.0,0.0,0.0,-0.0088653843849897,60.0,11.94244384765625,-0.0,-7.090157083666784e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.570612746756524e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0001007834725896,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,7.443839422194287e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0001007833925541,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.000478066765936,284.96539306640625,294.1499938964844,293.15985107421875,292.0122985839844,293.8233337402344,293.168212890625,285.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197625961154,8.174716015219019e-09,0.0010197544470429,-0.0204674899578094,0.0,0.0,0.0,-0.0088653843849897,60.0,11.94244384765625,-0.0,-7.090157083666784e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.56257208599709e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0001006987949949,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,7.437585736624897e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0001006987149594,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.0004776651912834,284.9646301269531,294.1499938964844,293.1499938964844,292.0138854980469,293.8113098144531,293.1625671386719,285.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189039167016,8.074497515053736e-09,0.0010188957676291,-0.0202050320804119,0.0,0.0,0.0,-0.0088156927376985,60.0,11.922511100769045,-0.0,-7.078244834701763e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.56257208599709e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0001006987949949,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,7.437585736624897e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0001006987149594,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.0004776651912834,284.9646301269531,294.1499938964844,293.1499938964844,292.0138854980469,293.8113098144531,293.1625671386719,285.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189039167016,8.074497515053736e-09,0.0010188957676291,-0.0202050320804119,0.0,0.0,0.0,-0.0088156927376985,60.0,11.922511100769045,-0.0,-7.078244834701763e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,9.553910786053166e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,0.0001006075763143,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,7.430848199874163e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,0.0001006075035547,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0004772325919475,284.9639587402344,294.1499938964844,293.1386413574219,292.01715087890625,293.7992858886719,293.156005859375,285.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101798272226,7.966550974458642e-09,0.0010179748060181,-0.0199223291128873,0.0,0.0,0.0,-0.0087621891871094,60.0,11.903467178344728,-0.0,-7.065423801577708e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,9.553910786053166e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,0.0001006075763143,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,7.430848199874163e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,0.0001006075035547,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0004772325919475,284.9639587402344,294.1499938964844,293.1386413574219,292.01715087890625,293.7992858886719,293.156005859375,285.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101798272226,7.966550974458642e-09,0.0010179748060181,-0.0199223291128873,0.0,0.0,0.0,-0.0087621891871094,60.0,11.903467178344728,-0.0,-7.065423801577708e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,9.547467197990044e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0001005397207336,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,7.425835792673752e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0001005396406981,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0004769107617903,284.9635925292969,294.1499938964844,293.1304016113281,292.0208740234375,293.7911071777344,293.1507263183594,285.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172936599701,7.886238329035677e-09,0.0010172857437282,-0.019711997359991,0.0,0.0,0.0,-0.0087223639711737,60.0,11.891568183898926,-0.0,-7.055893291862958e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.544409113004804e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,0.0001005075173452,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,7.423458009725437e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0001005074445856,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0004767580539919,284.9634094238281,294.1499938964844,293.1263732910156,292.0230407714844,293.7872619628906,293.1482238769531,285.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169692104682,7.848133698473703e-09,0.0010169612942263,-0.0196122005581855,0.0,0.0,0.0,-0.0087034804746508,60.0,11.885968208312988,-0.0,-7.051373529520788e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,9.539305028738454e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,0.0001004537698463,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,7.419488247251138e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.0001004536970867,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004765031335409,284.96319580078125,294.1499938964844,293.11993408203125,292.02685546875,293.78125,293.1437072753906,285.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164231061935,7.784524136411619e-09,0.0010164153063669,-0.0194456093013286,0.0,0.0,0.0,-0.008671935647726,60.0,11.878589630126951,-0.0,-7.04383182892343e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,9.534097625873984e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.0001003989309538,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,7.415437721647322e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,0.0001003988581942,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,0.0004762430326081,284.9630126953125,294.1499938964844,293.1132507324219,292.0312194824219,293.7752380371094,293.1390075683594,285.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015868037939,7.71962582746255e-09,0.0010158603545278,-0.019275639206171,0.0,0.0,0.0,-0.0086397631093859,60.0,11.871710777282717,-0.0,-7.0361416248943e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,9.5233233878389e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,0.0001002854696707,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,7.407057273667306e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0001002853969112,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.000475704902783,284.96270751953125,294.1499938964844,293.0993347167969,292.0414733886719,293.76318359375,293.12908935546875,285.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147223947569,7.585359007578063e-09,0.001014714827761,-0.0189239867031574,0.0,0.0,0.0,-0.0085732145234942,60.0,11.859353065490724,-0.0,-7.020244652267138e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,9.5233233878389e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,0.0001002854696707,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,7.407057273667306e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0001002853969112,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.000475704902783,284.96270751953125,294.1499938964844,293.0993347167969,292.0414733886719,293.76318359375,293.12908935546875,285.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147223947569,7.585359007578063e-09,0.001014714827761,-0.0189239867031574,0.0,0.0,0.0,-0.0085732145234942,60.0,11.859353065490724,-0.0,-7.020244652267138e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.511841199127956e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0001001645432552,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,7.398126035695896e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,0.0001001644704956,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0004751313827,284.9625244140625,294.1499938964844,293.0845947265625,292.05352783203125,293.7511291503906,293.1180725097656,285.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134979384019,7.442259253309657e-09,0.0010134904878214,-0.0185491926968097,0.0,0.0,0.0,-0.0085022700950503,60.0,11.850077629089355,-0.0,-7.00332165592954e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.511841199127956e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0001001645432552,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,7.398126035695896e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,0.0001001644704956,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0004751313827,284.9625244140625,294.1499938964844,293.0845947265625,292.05352783203125,293.7511291503906,293.1180725097656,285.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134979384019,7.442259253309657e-09,0.0010134904878214,-0.0185491926968097,0.0,0.0,0.0,-0.0085022700950503,60.0,11.850077629089355,-0.0,-7.00332165592954e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.499878797214478e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,0.000100038574601,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,7.388821541098878e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0001000385018414,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0004745339101646,284.9624328613281,294.1499938964844,293.069091796875,292.0671691894531,293.7389831542969,293.1062927246094,285.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122235398739,7.293188275525608e-09,0.0010122162057086,-0.0181587524712085,0.0,0.0,0.0,-0.0084283715113997,60.0,11.843117713928224,-0.0,-6.98571369639467e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.499878797214478e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,0.000100038574601,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,7.388821541098878e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0001000385018414,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0004745339101646,284.9624328613281,294.1499938964844,293.069091796875,292.0671691894531,293.7389831542969,293.1062927246094,285.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122235398739,7.293188275525608e-09,0.0010122162057086,-0.0181587524712085,0.0,0.0,0.0,-0.0084283715113997,60.0,11.843117713928224,-0.0,-6.98571369639467e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.48738306760788e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.99069889076054e-05,299.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,7.379102316917852e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.990691614802928e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0004739098076242,284.96246337890625,294.1499938964844,293.0528564453125,292.0820617675781,293.726806640625,293.0936584472656,285.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108915157616,7.137474167251412e-09,0.0010108844144269,-0.0177509021013975,0.0,0.0,0.0,-0.008351176045835,60.0,11.838481903076172,-0.0,-6.967345456132534e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.48738306760788e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.99069889076054e-05,299.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,7.379102316917852e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.990691614802928e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0004739098076242,284.96246337890625,294.1499938964844,293.0528564453125,292.0820617675781,293.726806640625,293.0936584472656,285.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108915157616,7.137474167251412e-09,0.0010108844144269,-0.0177509021013975,0.0,0.0,0.0,-0.008351176045835,60.0,11.838481903076172,-0.0,-6.967345456132534e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,9.48094530031085e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.983919153455643e-05,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,7.37409500288777e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,9.98391187749803e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0004735882394015,284.9625549316406,294.1499938964844,293.0444641113281,292.0899353027344,293.720703125,293.0870056152344,285.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102035012096,7.057245898778319e-09,0.0010101963998749,-0.0175407659262418,0.0,0.0,0.0,-0.0083113936707377,60.0,11.837029457092283,-0.0,-6.95789097449051e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.474422404309736e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.977049921872094e-05,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,7.3690214776434e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.977043373510242e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0004732624511234,284.962646484375,294.1499938964844,293.0359191894531,292.0980224609375,293.71453857421875,293.0802307128906,285.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095083853229,6.975961586164203e-09,0.0010095014004036,-0.0173278581351041,0.0,0.0,0.0,-0.0082710972055792,60.0,11.83596134185791,-0.0,-6.94831854275435e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.461129957344384e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.963051707018168e-05,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,7.358682341873646e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.963045158656314e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0004725985054392,284.962890625,294.1499938964844,293.018310546875,292.1147766113281,293.70220947265625,293.0662841796875,285.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008094404824,6.810319863603809e-09,0.00100808753632,-0.0168939866125583,0.0,0.0,0.0,-0.0081889946013689,60.0,11.834589958190918,-0.0,-6.92883190822613e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.461129957344384e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.963051707018168e-05,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,7.358682341873646e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.963045158656314e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0004725985054392,284.962890625,294.1499938964844,293.018310546875,292.1147766113281,293.70220947265625,293.0662841796875,285.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008094404824,6.810319863603809e-09,0.00100808753632,-0.0168939866125583,0.0,0.0,0.0,-0.0081889946013689,60.0,11.834589958190918,-0.0,-6.92883190822613e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.447438060306013e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.9486336694099e-05,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,7.348033250309527e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.948627121048048e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0004719146527349,284.9632568359375,294.1499938964844,293.00006103515625,292.1320495605469,293.6898193359375,293.0516662597656,285.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006634789519,6.639704785982303e-09,0.0010066281538456,-0.016447078436613,0.0,0.0,0.0,-0.0081044109538197,60.0,11.834403038024902,-0.0,-6.90878891873581e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.447438060306013e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.9486336694099e-05,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,7.348033250309527e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.948627121048048e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0004719146527349,284.9632568359375,294.1499938964844,293.00006103515625,292.1320495605469,293.6898193359375,293.0516662597656,285.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006634789519,6.639704785982303e-09,0.0010066281538456,-0.016447078436613,0.0,0.0,0.0,-0.0081044109538197,60.0,11.834403038024902,-0.0,-6.90878891873581e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
