time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803260,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.433446393813938e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.933899127645418e-05,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,7.337149872910231e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.933891851687804e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,0.0004712157824542,284.9637451171875,294.1499938964844,292.9812316894531,292.1496276855469,293.67730712890625,293.0365295410156,285.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005143742077,6.465346924500181e-09,0.001005137222819,-0.0159903578460216,0.0,0.0,0.0,-0.0080179739743471,60.0,11.835017204284668,-0.0,-6.88833665662969e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.433446393813938e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.933899127645418e-05,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,7.337149872910231e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.933891851687804e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,0.0004712157824542,284.9637451171875,294.1499938964844,292.9812316894531,292.1496276855469,293.67730712890625,293.0365295410156,285.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005143742077,6.465346924500181e-09,0.001005137222819,-0.0159903578460216,0.0,0.0,0.0,-0.0080179739743471,60.0,11.835017204284668,-0.0,-6.88833665662969e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.422629955224691e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.922508616000414e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,7.328736683120951e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.92250206763856e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,0.0004706755280494,284.96417236328125,294.1499938964844,292.96649169921875,292.1630249023437,293.6676940917969,293.0246276855469,285.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039900662377,6.3305631847754285e-09,0.0010039837798103,-0.0156372915953397,0.0,0.0,0.0,-0.0079511515796184,60.0,11.83576774597168,-0.0,-6.872546975955629e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.419195703230798e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.918891737470405e-05,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,7.326065679080784e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.91888518910855e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0004705039900727,284.9643249511719,294.1499938964844,292.9617919921875,292.167236328125,293.6646728515625,293.0208740234375,285.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036252206191,6.287768528068227e-09,0.0010036189341917,-0.0155251901596784,0.0,0.0,0.0,-0.0079299416393041,60.0,11.836005210876465,-0.0,-6.867536939125787e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,9.411986684426664e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,9.911300730891526e-05,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,7.320458826143295e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,9.911294182529672e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004701439465861,284.96466064453125,294.1499938964844,292.9518737792969,292.17596435546875,293.6583251953125,293.0128173828125,285.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028547840192,6.197939939056596e-09,0.0010028484975919,-0.0152898821979761,0.0,0.0,0.0,-0.0078853983432054,60.0,11.836490631103516,-0.0,-6.857028012063894e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.404734009876849e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,9.903663158183916e-05,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,7.314817776205018e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.903656609822065e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,0.0004697816912084,284.96502685546875,294.1499938964844,292.9418334960937,292.18463134765625,293.65191650390625,293.004638671875,285.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020817862823,6.107564676227639e-09,0.0010020757326856,-0.0150531372055411,0.0,0.0,0.0,-0.0078405952081084,60.0,11.836957931518556,-0.0,-6.846462952125877e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,9.390105697093531e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.888258500723168e-05,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,7.303439633687958e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.888251952361315e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0004690510395448,284.9658203125,294.1499938964844,292.9213562011719,292.2015686035156,293.6390991210937,292.98809814453125,285.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005250805988,5.925285151420212e-09,0.0010005191434174,-0.0145756332203745,0.0,0.0,0.0,-0.0077502420172095,60.0,11.837682723999023,-0.0,-6.825177933933446e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,9.390105697093531e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.888258500723168e-05,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,7.303439633687958e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.888251952361315e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0004690510395448,284.9658203125,294.1499938964844,292.9213562011719,292.2015686035156,293.6390991210937,292.98809814453125,285.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005250805988,5.925285151420212e-09,0.0010005191434174,-0.0145756332203745,0.0,0.0,0.0,-0.0077502420172095,60.0,11.837682723999023,-0.0,-6.825177933933446e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,9.375363879371434e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.872734517557546e-05,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,7.291973452083766e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.872727969195694e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0004683147126343,284.9667053222656,294.1499938964844,292.900390625,292.2178039550781,293.6261291503906,292.97119140625,285.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989539394155,5.7415912024794125e-09,0.0009989482350647,-0.0140944151207804,0.0,0.0,0.0,-0.007659176364541,60.0,11.837528228759766,-0.0,-6.803761465334901e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,9.375363879371434e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.872734517557546e-05,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,7.291973452083766e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.872727969195694e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0004683147126343,284.9667053222656,294.1499938964844,292.900390625,292.2178039550781,293.6261291503906,292.97119140625,285.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989539394155,5.7415912024794125e-09,0.0009989482350647,-0.0140944151207804,0.0,0.0,0.0,-0.007659176364541,60.0,11.837528228759766,-0.0,-6.803761465334901e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.360555122839288e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.857139230007306e-05,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,7.280454883584753e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.857133409241214e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004675750096794,284.9677124023437,294.1499938964844,292.8789978027344,292.2331237792969,293.6130065917969,292.95391845703125,285.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973758133128,5.557057924931996e-09,0.0009973702253773,-0.0136109888553619,0.0,0.0,0.0,-0.007567694876343,60.0,11.836204528808594,-0.0,-6.782281758432873e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.360555122839288e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.857139230007306e-05,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,7.280454883584753e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.857133409241214e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004675750096794,284.9677124023437,294.1499938964844,292.8789978027344,292.2331237792969,293.6130065917969,292.95391845703125,285.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973758133128,5.557057924931996e-09,0.0009973702253773,-0.0136109888553619,0.0,0.0,0.0,-0.007567694876343,60.0,11.836204528808594,-0.0,-6.782281758432873e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,9.34572599362582e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.841522842179984e-05,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,7.268921035574749e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.841517021413893e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.0004668343171942,284.9687805175781,294.1499938964844,292.857177734375,292.24725341796875,293.59979248046875,292.9364013671875,285.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957952424883,5.372273292891805e-09,0.0009957898873835,-0.0131268957629799,0.0,0.0,0.0,-0.0074760881252586,60.0,11.833330154418944,-0.0,-6.76080631478726e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,9.34572599362582e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.841522842179984e-05,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,7.268921035574749e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.841517021413893e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.0004668343171942,284.9687805175781,294.1499938964844,292.857177734375,292.24725341796875,293.59979248046875,292.9364013671875,285.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957952424883,5.372273292891805e-09,0.0009957898873835,-0.0131268957629799,0.0,0.0,0.0,-0.0074760881252586,60.0,11.833330154418944,-0.0,-6.76080631478726e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.338340896647424e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.833746298681945e-05,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.263176667038351e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.833740477915852e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.000466465455247,284.9693908691406,294.1499938964844,292.8460998535156,292.2538146972656,293.5931091308594,292.9275207519531,285.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950066450983,5.280251791361934e-09,0.0009950012899935,-0.0128858182579278,0.0,0.0,0.0,-0.0074304603040218,60.0,11.83095359802246,-0.0,-6.750124015297845e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.330960892839356e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.825974120758474e-05,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,7.257436664076522e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.825968299992384e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.0004660968261305,284.9700012207031,294.1499938964844,292.8349609375,292.2599792480469,293.5863647460937,292.9185791015625,285.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994220143184,5.188290241875393e-09,0.0009942149044945,-0.012644893489778,0.0,0.0,0.0,-0.0073848706670105,60.0,11.828057289123535,-0.0,-6.739457347748612e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.3162088887766e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,9.810439223656432e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,7.245962478918955e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.81043340289034e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0004653600044548,284.9712829589844,294.1499938964844,292.8124084472656,292.27105712890625,293.5728454589844,292.90057373046875,285.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926494676619,5.004473280223465e-09,0.0009926444618031,-0.0121633158996701,0.0,0.0,0.0,-0.007293751463294,60.0,11.820984840393066,-0.0,-6.718161671415146e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.3162088887766e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,9.810439223656432e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,7.245962478918955e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.81043340289034e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0004653600044548,284.9712829589844,294.1499938964844,292.8124084472656,292.27105712890625,293.5728454589844,292.90057373046875,285.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926494676619,5.004473280223465e-09,0.0009926444618031,-0.0121633158996701,0.0,0.0,0.0,-0.007293751463294,60.0,11.820984840393066,-0.0,-6.718161671415146e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.3015878519509e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.795042569749056e-05,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,7.234590884763747e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.795036748982966e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0004646297020372,284.9726867675781,294.1499938964844,292.7895202636719,292.2802734375,293.5591735839844,292.8824462890625,285.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910913649946,4.822290122774575e-09,0.0009910864755511,-0.0116860112175345,0.0,0.0,0.0,-0.0072034350596368,60.0,11.811241149902344,-0.0,-6.69708910550071e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.3015878519509e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.795042569749056e-05,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,7.234590884763747e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.795036748982966e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0004646297020372,284.9726867675781,294.1499938964844,292.7895202636719,292.2802734375,293.5591735839844,292.8824462890625,285.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910913649946,4.822290122774575e-09,0.0009910864755511,-0.0116860112175345,0.0,0.0,0.0,-0.0072034350596368,60.0,11.811241149902344,-0.0,-6.69708910550071e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.287134162150323e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.779821994015948e-05,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,7.223348075058311e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.779816173249856e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0004639077524188,284.9741516113281,294.1499938964844,292.766357421875,292.287353515625,293.5453491210937,292.8641662597656,285.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895509574562,4.642183526470944e-09,0.0009895463008433,-0.0112141398712992,0.0,0.0,0.0,-0.0071141482330858,60.0,11.798378944396973,-0.0,-6.67628867745407e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.287134162150323e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.779821994015948e-05,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,7.223348075058311e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.779816173249856e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0004639077524188,284.9741516113281,294.1499938964844,292.766357421875,292.287353515625,293.5453491210937,292.8641662597656,285.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895509574562,4.642183526470944e-09,0.0009895463008433,-0.0112141398712992,0.0,0.0,0.0,-0.0071141482330858,60.0,11.798378944396973,-0.0,-6.67628867745407e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.2751688498538e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.767222218215466e-05,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,7.21404212526977e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.767216397449374e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0004633101343642,284.9754638671875,294.1499938964844,292.7467041015625,292.2915344238281,293.5335998535156,292.8487854003906,285.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882755111902,4.4930961173861306e-09,0.0009882709709927,-0.0108235320076346,0.0,0.0,0.0,-0.0070402366109192,60.0,11.784634590148926,-0.0,-6.659094964334146e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.272883471567184e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.764814603840932e-05,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,7.212263881228864e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.76480878307484e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.0004631959600374,284.9757080078125,294.1499938964844,292.742919921875,292.2921142578125,293.5313720703125,292.8458557128906,285.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880322031676,4.464614011823187e-09,0.0009880277793854,-0.0107489079236984,0.0,0.0,0.0,-0.0070261186920106,60.0,11.782015800476074,-0.0,-6.65581296743767e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.265889093512668e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.757449879543856e-05,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,7.2068243753165e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.757444058777764e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0004628466267604,284.9765625,294.1499938964844,292.73114013671875,292.2935485839844,293.5242919921875,292.836669921875,285.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872859809547,4.377465057103791e-09,0.0009872815571725,-0.0105205764994025,0.0,0.0,0.0,-0.0069829099811613,60.0,11.7719087600708,-0.0,-6.645775130209587e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.258971840608864e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.750165190780535e-05,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.201443804660812e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.750159370014444e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0004625011060852,284.9774169921875,294.1499938964844,292.7192687988281,292.2943115234375,293.5171813964844,292.8275146484375,285.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865489555522,4.291270894185573e-09,0.0009865446481853,-0.0102947428822517,0.0,0.0,0.0,-0.0069401804357767,60.0,11.760499000549316,-0.0,-6.635855243075639e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.245327964890748e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.735797357279807e-05,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.190831820480525e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.735791536513716e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0004618196107912,284.97918701171875,294.1499938964844,292.6954345703125,292.2937316894531,293.5028381347656,292.80938720703125,285.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850955102592,4.121261110157093e-09,0.0009850913193076,-0.0098493052646517,0.0,0.0,0.0,-0.0068559017963707,60.0,11.735222816467283,-0.0,-6.61630963350035e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.245327964890748e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.735797357279807e-05,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.190831820480525e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.735791536513716e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0004618196107912,284.97918701171875,294.1499938964844,292.6954345703125,292.2937316894531,293.5028381347656,292.80938720703125,285.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850955102592,4.121261110157093e-09,0.0009850913193076,-0.0098493052646517,0.0,0.0,0.0,-0.0068559017963707,60.0,11.735222816467283,-0.0,-6.61630963350035e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.23193510971032e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.721693641040474e-05,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,7.180414831964299e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.721687820274384e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0004611506592482,284.98101806640625,294.1499938964844,292.6714172363281,292.2901611328125,293.4884033203125,292.79150390625,285.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836683748289,3.954377270076748e-09,0.000983664416708,-0.0094120511785149,0.0,0.0,0.0,-0.0067731710150837,60.0,11.707562446594238,-0.0,-6.597151980258786e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.23193510971032e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.721693641040474e-05,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,7.180414831964299e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.721687820274384e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0004611506592482,284.98101806640625,294.1499938964844,292.6714172363281,292.2901611328125,293.4884033203125,292.79150390625,285.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836683748289,3.954377270076748e-09,0.000983664416708,-0.0094120511785149,0.0,0.0,0.0,-0.0067731710150837,60.0,11.707562446594238,-0.0,-6.597151980258786e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.218818013323472e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.707880235509948e-05,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.170212484197691e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.707875142339616e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0004604955029208,284.9829406738281,294.1499938964844,292.64727783203125,292.2833251953125,293.4738464355469,292.77374267578125,285.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822705760598,3.79093600955116e-09,0.0009822668507695,-0.0089838122949004,0.0,0.0,0.0,-0.0066921454854309,60.0,11.675552368164062,-0.0,-6.578416389402264e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.218818013323472e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.707880235509948e-05,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.170212484197691e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.707875142339616e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0004604955029208,284.9829406738281,294.1499938964844,292.64727783203125,292.2833251953125,293.4738464355469,292.77374267578125,285.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822705760598,3.79093600955116e-09,0.0009822668507695,-0.0089838122949004,0.0,0.0,0.0,-0.0066921454854309,60.0,11.675552368164062,-0.0,-6.578416389402264e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.206063987221567e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.694448817754164e-05,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.160291715990752e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.694443724583834e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0004598584200721,284.98492431640625,294.1499938964844,292.6230163574219,292.2730407714844,293.4591369628906,292.75604248046875,285.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809114271774,3.6320086937990924e-09,0.0009809078183025,-0.0085673965513706,0.0,0.0,0.0,-0.0066133583895862,60.0,11.637934684753418,-0.0,-6.560223653195862e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.206063987221567e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.694448817754164e-05,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.160291715990752e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.694443724583834e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0004598584200721,284.98492431640625,294.1499938964844,292.6230163574219,292.2730407714844,293.4591369628906,292.75604248046875,285.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809114271774,3.6320086937990924e-09,0.0009809078183025,-0.0085673965513706,0.0,0.0,0.0,-0.0066133583895862,60.0,11.637934684753418,-0.0,-6.560223653195862e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.199864871334285e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.68792155617848e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,7.155470666475594e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.687915735412388e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0004595488135237,284.9859313964844,294.1499938964844,292.6108703613281,292.2665100097656,293.45172119140625,292.74725341796875,285.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802517015486,3.554769811842106e-09,0.0009802480926737,-0.0083650154992938,0.0,0.0,0.0,-0.0065750717185437,60.0,11.61634635925293,-0.0,-6.55139089644763e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.193739242618904e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.681470692157744e-05,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.150706369429827e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.681465598987415e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.0004592428449541,284.9869689941406,294.1499938964844,292.59869384765625,292.2590637207031,293.4442749023437,292.7384948730469,285.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795990772545,3.478444421389781e-09,0.0009795955847948,-0.0081650270149111,0.0,0.0,0.0,-0.0065372344106435,60.0,11.593656539916992,-0.0,-6.542668273823439e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.18172372621484e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.66881707427092e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,7.141360401874408e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.668811981100588e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0004586426657624,284.9891052246094,294.1499938964844,292.5743408203125,292.2411804199219,293.4293212890625,292.7210693359375,285.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287181899765983e-09,0.0009783140849322,-0.0077727125026285,0.0,0.0,0.0,-0.0064630028791725,60.0,11.54525661468506,-0.0,-6.525574747229257e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.18172372621484e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.66881707427092e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,7.141360401874408e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.668811981100588e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0004586426657624,284.9891052246094,294.1499938964844,292.5743408203125,292.2411804199219,293.4293212890625,292.7210693359375,285.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287181899765983e-09,0.0009783140849322,-0.0077727125026285,0.0,0.0,0.0,-0.0064630028791725,60.0,11.54525661468506,-0.0,-6.525574747229257e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.170199336949736e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.65668077697046e-05,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.132396422093734e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.656675683800132e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004580670502036,284.9913330078125,294.1499938964844,292.54998779296875,292.2191772460937,293.4141540527344,292.7038269042969,285.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770895121619,3.185117725124087e-09,0.0009770863689482,-0.0073964442126452,0.0,0.0,0.0,-0.0063918144442141,60.0,11.489106178283691,-0.0,-6.509201710969137e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
