time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17805600,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.170199336949736e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.65668077697046e-05,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.132396422093734e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.656675683800132e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004580670502036,284.9913330078125,294.1499938964844,292.54998779296875,292.2191772460937,293.4141540527344,292.7038269042969,285.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770895121619,3.185117725124087e-09,0.0009770863689482,-0.0073964442126452,0.0,0.0,0.0,-0.0063918144442141,60.0,11.489106178283691,-0.0,-6.509201710969137e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.158560715150088e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.64442515396513e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,7.123344403225929e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.6444200607948e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0004574857593979,284.99365234375,294.1499938964844,292.5240173339844,292.19342041015625,293.3988342285156,292.6866455078125,285.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758492815308,3.040103502272018e-09,0.0009758462547324,-0.0070164683274924,0.0,0.0,0.0,-0.0063199247233569,60.0,11.426753997802734,-0.0,-6.492687987247336e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.158560715150088e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.64442515396513e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,7.123344403225929e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.6444200607948e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0004574857593979,284.99365234375,294.1499938964844,292.5240173339844,292.19342041015625,293.3988342285156,292.6866455078125,285.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758492815308,3.040103502272018e-09,0.0009758462547324,-0.0070164683274924,0.0,0.0,0.0,-0.0063199247233569,60.0,11.426753997802734,-0.0,-6.492687987247336e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.147495438810438e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.632772707846016e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,7.114737672964111e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.632767614675686e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004569330485537,284.9958801269531,294.1499938964844,292.4973449707031,292.1669921875,293.3843688964844,292.6704406738281,285.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746699943207,2.90222268439777e-09,0.0009746670839376,-0.0066551812924444,0.0,0.0,0.0,-0.006251570302993,60.0,11.361882209777832,-0.0,-6.477006309069111e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.146533557213844e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.63175916695036e-05,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,7.113988976925611e-05,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.631754801375791e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0004568849981296,284.9960632324219,294.1499938964844,292.49493408203125,292.1645812988281,293.38311767578125,292.6690368652344,285.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745674906298,2.890234496177868e-09,0.0009745645802468,-0.0066237691789865,0.0,0.0,0.0,-0.0062456275336444,60.0,11.356240272521973,-0.0,-6.475644198644659e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.140447218669578e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.625350503483789e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,7.109255238901824e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.625345410313456e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0004565810086205,284.9972839355469,294.1499938964844,292.4792785644531,292.1490783691406,293.37518310546875,292.65985107421875,285.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814399824302427e-09,0.0009739155066199,-0.0064250594004988,0.0,0.0,0.0,-0.0062080295756459,60.0,11.319602966308594,-0.0,-6.467028157430832e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.13432813831605e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.618906187824904e-05,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,7.104496035026386e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.618901822250336e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0004562753601931,284.99853515625,294.1499938964844,292.4629821777344,292.1329040527344,293.3672180175781,292.6506042480469,285.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732661419548,2.738152149461825e-09,0.0009732634061947,-0.0062252674251794,0.0,0.0,0.0,-0.00617022998631,60.0,11.281869888305664,-0.0,-6.458370904738332e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.122004848904908e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.605928789824247e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,7.094910688465461e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.60592442424968e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004556598141789,285.0010681152344,294.1499938964844,292.4284362792969,292.0986328125,293.3510437011719,292.6320495605469,285.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719536756165,2.584599867461179e-09,0.0009719511144794,-0.0058229090645909,0.0,0.0,0.0,-0.0060941111296415,60.0,11.203673362731934,-0.0,-6.440954081199379e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.122004848904908e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.605928789824247e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,7.094910688465461e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.60592442424968e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004556598141789,285.0010681152344,294.1499938964844,292.4284362792969,292.0986328125,293.3510437011719,292.6320495605469,285.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719536756165,2.584599867461179e-09,0.0009719511144794,-0.0058229090645909,0.0,0.0,0.0,-0.0060941111296415,60.0,11.203673362731934,-0.0,-6.440954081199379e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.109609527513383e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.592875721864402e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.085270044626668e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.592871356289834e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0004550406883936,285.0036926269531,294.1499938964844,292.3915405273437,292.06207275390625,293.33447265625,292.61346435546875,285.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706326527521,2.4301529677472904e-09,0.000970630266238,-0.0054182056337594,0.0,0.0,0.0,-0.0060175443068146,60.0,11.119850158691406,-0.0,-6.423459097959494e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.109609527513383e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.592875721864402e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.085270044626668e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.592871356289834e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0004550406883936,285.0036926269531,294.1499938964844,292.3915405273437,292.06207275390625,293.33447265625,292.61346435546875,285.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706326527521,2.4301529677472904e-09,0.000970630266238,-0.0054182056337594,0.0,0.0,0.0,-0.0060175443068146,60.0,11.119850158691406,-0.0,-6.423459097959494e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.097281872527674e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.579893958289176e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.075681060086936e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.579888865118846e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0004544249386526,285.0063781738281,294.1499938964844,292.3525695800781,292.0234375,293.31744384765625,292.5951843261719,285.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693189058452,2.2765471729968567e-09,0.0009693166357465,-0.0050157029181718,0.0,0.0,0.0,-0.0059413947165012,60.0,11.031490325927734,-0.0,-6.406083485899218e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.097281872527674e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.579893958289176e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.075681060086936e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.579888865118846e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0004544249386526,285.0063781738281,294.1499938964844,292.3525695800781,292.0234375,293.31744384765625,292.5951843261719,285.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693189058452,2.2765471729968567e-09,0.0009693166357465,-0.0050157029181718,0.0,0.0,0.0,-0.0059413947165012,60.0,11.031490325927734,-0.0,-6.406083485899218e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.085139754461125e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.56710719037801e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.066236867103726e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.567102824803442e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0004538184439297,285.0091552734375,294.1499938964844,292.311767578125,291.9829406738281,293.2999572753906,292.578125,285.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680251241661,2.125256859386581e-09,0.0009680230286903,-0.0046192654408514,0.0,0.0,0.0,-0.0058663939125835,60.0,10.939593315124512,-0.0,-6.388992801475979e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.085139754461125e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.56710719037801e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.066236867103726e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.567102824803442e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0004538184439297,285.0091552734375,294.1499938964844,292.311767578125,291.9829406738281,293.2999572753906,292.578125,285.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680251241661,2.125256859386581e-09,0.0009680230286903,-0.0046192654408514,0.0,0.0,0.0,-0.0058663939125835,60.0,10.939593315124512,-0.0,-6.388992801475979e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.079131996259092e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.560780745232478e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,7.061564247123897e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.560776379657908e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0004535183834377,285.01055908203125,294.1499938964844,292.2907409667969,291.9621276855469,293.2911071777344,292.5703125,285.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.0503994058174158e-09,0.0009673835011199,-0.0044231093488633,0.0,0.0,0.0,-0.0058292867615818,60.0,10.893001556396484,-0.0,-6.380545158890527e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.073155524674804e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.55448776949197e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,7.056916365399957e-05,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.554483403917402e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0004532198945526,285.011962890625,294.1499938964844,292.2693786621094,291.94091796875,293.2821655273437,292.56201171875,285.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667490958236,1.9759394120910656e-09,0.0009667471167631,-0.0042279944755136,0.0,0.0,0.0,-0.0057923751883208,60.0,10.845803260803224,-0.0,-6.372147254296578e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.06142158783041e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.542131010675804e-05,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.047789404168725e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.542126645101234e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.000452633772511,285.01483154296875,294.1499938964844,292.22564697265625,291.8975524902344,293.2640991210937,292.5458374023437,285.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654980967752,1.8297325876659443e-09,0.0009654962341301,-0.0038448744453489,0.0,0.0,0.0,-0.0057198912836611,60.0,10.74989891052246,-0.0,-6.355674031510716e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.06142158783041e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.542131010675804e-05,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.047789404168725e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.542126645101234e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.000452633772511,285.01483154296875,294.1499938964844,292.22564697265625,291.8975524902344,293.2640991210937,292.5458374023437,285.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654980967752,1.8297325876659443e-09,0.0009654962341301,-0.0038448744453489,0.0,0.0,0.0,-0.0057198912836611,60.0,10.74989891052246,-0.0,-6.355674031510716e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.050212247529998e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.530326497042552e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,7.039070624159649e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,9.530322131467984e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0004520739021245,285.0177917480469,294.1499938964844,292.18084716796875,291.8531494140625,293.2454833984375,292.5304870605469,285.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643035591579,1.690061202097581e-09,0.0009643018711358,-0.0034788774792104,0.0,0.0,0.0,-0.0056506497785449,60.0,10.65110969543457,-0.0,-6.33995753673844e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.050212247529998e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.530326497042552e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,7.039070624159649e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,9.530322131467984e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0004520739021245,285.0177917480469,294.1499938964844,292.18084716796875,291.8531494140625,293.2454833984375,292.5304870605469,285.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643035591579,1.690061202097581e-09,0.0009643018711358,-0.0034788774792104,0.0,0.0,0.0,-0.0056506497785449,60.0,10.65110969543457,-0.0,-6.33995753673844e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.039538417709991e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.51908659772016e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,7.030768756521866e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.519082232145593e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.0004515407490544,285.02081298828125,294.1499938964844,292.1352233886719,291.8078918457031,293.2264099121094,292.5168151855469,285.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631656575948,1.557062145884913e-09,0.0009631641441956,-0.0031303639989346,0.0,0.0,0.0,-0.0055847140029072,60.0,10.55168914794922,-0.0,-6.325009138663519e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.039538417709991e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.51908659772016e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,7.030768756521866e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.519082232145593e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.0004515407490544,285.02081298828125,294.1499938964844,292.1352233886719,291.8078918457031,293.2264099121094,292.5168151855469,285.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631656575948,1.557062145884913e-09,0.0009631641441956,-0.0031303639989346,0.0,0.0,0.0,-0.0055847140029072,60.0,10.55168914794922,-0.0,-6.325009138663519e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.024107566801832e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.502837201580404e-05,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.01876706443727e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.502832836005835e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004507699923124,284.9916076660156,294.1499938964844,292.08905029296875,291.7621154785156,293.197021484375,292.49951171875,285.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837465524673,1.487224787766194e-09,0.0010837450390681,-0.0028261831030249,0.0,0.0,0.0,-0.0061592091806232,60.0,10.941200256347656,-0.0,-6.303432087406692e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.024107566801832e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.502837201580404e-05,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.01876706443727e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.502832836005835e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004507699923124,284.9916076660156,294.1499938964844,292.08905029296875,291.7621154785156,293.197021484375,292.49951171875,285.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837465524673,1.487224787766194e-09,0.0010837450390681,-0.0028261831030249,0.0,0.0,0.0,-0.0061592091806232,60.0,10.941200256347656,-0.0,-6.303432087406692e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,9.02413303265348e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.502864122623578e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,7.018786709522828e-05,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.502859757049008e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0004507712728809,284.99322509765625,294.1499938964844,292.0657958984375,291.73907470703125,293.1873474121094,292.4932556152344,285.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961524026934,1.3651139108006303e-09,0.0009615226881578,-0.0026273764669895,0.0,0.0,0.0,-0.0054895565845072,60.0,10.783778190612791,-0.0,-6.303466904000743e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.019424760481344e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.497905557509512e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,7.01512472005561e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.497901191934945e-05,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.000450536084827,284.9948425292969,294.1499938964844,292.04254150390625,291.71600341796875,293.1775207519531,292.48760986328125,285.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610223351046,1.306443730975104e-09,0.0009610210545361,-0.0024736346676945,0.0,0.0,0.0,-0.0054604713805019,60.0,10.641754150390623,-0.0,-6.296890120438547e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.010416397359222e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.48841916397214e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,7.008117972873151e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.488414798397572e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0004500861396081,284.9981384277344,294.1499938964844,291.9959716796875,291.6698303222656,293.1576232910156,292.47705078125,285.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009584987419657,1.192633769520057e-09,0.0009584975778125,-0.0021769518498331,0.0,0.0,0.0,-0.0053962580859661,60.0,10.4032564163208,-0.0,-6.284316356186538e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.010416397359222e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.48841916397214e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,7.008117972873151e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.488414798397572e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0004500861396081,284.9981384277344,294.1499938964844,291.9959716796875,291.6698303222656,293.1576232910156,292.47705078125,285.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009584987419657,1.192633769520057e-09,0.0009584975778125,-0.0021769518498331,0.0,0.0,0.0,-0.0053962580859661,60.0,10.4032564163208,-0.0,-6.284316356186538e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.00453160284087e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.48222223087214e-05,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.003540667938069e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.482217865297572e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004497922491282,285.0011901855469,294.1499938964844,291.9496154785156,291.62384033203125,293.1388244628906,292.4686889648437,285.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009054160909727,1.0667652317053467e-09,0.0009054150432348,-0.0018991257529705,0.0,0.0,0.0,-0.0050724460743367,60.0,9.992286682128906,-0.0,-6.276108877045773e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.00453160284087e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.48222223087214e-05,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.003540667938069e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.482217865297572e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004497922491282,285.0011901855469,294.1499938964844,291.9496154785156,291.62384033203125,293.1388244628906,292.4686889648437,285.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009054160909727,1.0667652317053467e-09,0.0009054150432348,-0.0018991257529705,0.0,0.0,0.0,-0.0050724460743367,60.0,9.992286682128906,-0.0,-6.276108877045773e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.002274600788951e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.479845175519586e-05,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,7.001784979365766e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,9.479840809945016e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.0004496795299928,285.0714416503906,294.1499938964844,291.9036865234375,291.57830810546875,293.1254577636719,292.460693359375,285.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007706222822889,9.038582660103599e-10,0.0007706213509663,-0.0016056356253102,0.0,0.0,0.0,-0.0043211397714912,60.0,8.522488594055176,-0.0,-6.272961172726356e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.002274600788951e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.479845175519586e-05,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,7.001784979365766e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,9.479840809945016e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.0004496795299928,285.0714416503906,294.1499938964844,291.9036865234375,291.57830810546875,293.1254577636719,292.460693359375,285.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007706222822889,9.038582660103599e-10,0.0007706213509663,-0.0016056356253102,0.0,0.0,0.0,-0.0043211397714912,60.0,8.522488594055176,-0.0,-6.272961172726356e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,3.032251697732136e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,3.1931125704431906e-05,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,2.3584232621942647e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,3.193111115251668e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0001514663454145,285.1170959472656,294.1499938964844,291.85845947265625,291.5334777832031,293.1042785644531,292.4445495605469,285.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007063983939588,7.880239794033628e-10,0.0007063975790515,-0.0013653298374265,0.0,0.0,0.0,-0.0039203884080052,60.0,7.657759189605713,-0.0,-7.1170238591378165e-09,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,3.032251697732136e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,3.1931125704431906e-05,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,2.3584232621942647e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,3.193111115251668e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0001514663454145,285.1170959472656,294.1499938964844,291.85845947265625,291.5334777832031,293.1042785644531,292.4445495605469,285.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007063983939588,7.880239794033628e-10,0.0007063975790515,-0.0013653298374265,0.0,0.0,0.0,-0.0039203884080052,60.0,7.657759189605713,-0.0,-7.1170238591378165e-09,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,1.673320912232157e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,1.7620905055082403e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,1.3014747310080566e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,1.762089777912479e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,8.358534978469834e-05,285.1810607910156,294.1499938964844,291.8362121582031,291.5113830566406,293.09130859375,292.4333801269531,285.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006893536774441,7.348752717462042e-10,0.0006893529207445,-0.0012426458997651,0.0,0.0,0.0,-0.0038048571441322,60.0,7.219784259796143,-0.0,-2.1673365324659244e-09,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,4.464362064027228e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,4.701195939560421e-05,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,3.472289245110005e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,4.701194120571017e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.0002230028185294,285.3433532714844,294.1499938964844,291.814208984375,291.4895935058594,293.012451171875,292.3737487792969,285.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000474620348541,5.938954883433212e-10,0.0004746197664644,-0.001086741220206,0.0,0.0,0.0,-0.0026735693681985,60.0,7.213680267333984,-0.0,-1.5427181310201377e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612060546875,0.0,0.0,3.6018896935274825e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,3.792969437199645e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,2.801475784508512e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,3.792967982008122e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,0.0001799207821022,285.3498229980469,294.1499938964844,291.7711486816406,291.4468994140625,293.0019836425781,292.37017822265625,285.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837845288217,4.80018025328377e-10,0.0003837840631604,-0.0008781914366409,0.0,0.0,0.0,-0.0021617519669234,60.0,6.144219875335693,-0.0,-1.0042191078696304e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612060546875,0.0,0.0,3.6018896935274825e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,3.792969437199645e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,2.801475784508512e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,3.792967982008122e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,0.0001799207821022,285.3498229980469,294.1499938964844,291.7711486816406,291.4468994140625,293.0019836425781,292.37017822265625,285.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837845288217,4.80018025328377e-10,0.0003837840631604,-0.0008781914366409,0.0,0.0,0.0,-0.0021617519669234,60.0,6.144219875335693,-0.0,-1.0042191078696304e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
