time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17807940,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,2.872291224775836e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,3.0246659662225284e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,2.2340091163641773e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,3.024664692929946e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,0.0001434760488336,285.3570251464844,294.1499938964844,291.72955322265625,291.4056701660156,292.9934997558594,292.3700256347656,285.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003013064560946,3.780392665575505e-10,0.0003013060777448,-0.000692565634381,0.0,0.0,0.0,-0.001697898725979,60.0,5.207277774810791,-0.0,-6.385936668351633e-09,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,2.872291224775836e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,3.0246659662225284e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,2.2340091163641773e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,3.024664692929946e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,0.0001434760488336,285.3570251464844,294.1499938964844,291.72955322265625,291.4056701660156,292.9934997558594,292.3700256347656,285.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003013064560946,3.780392665575505e-10,0.0003013060777448,-0.000692565634381,0.0,0.0,0.0,-0.001697898725979,60.0,5.207277774810791,-0.0,-6.385936668351633e-09,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,2.1776802896056324e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,2.293205943715293e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,1.6937550753937103e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,2.2932050342205912e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,0.000108779000584,285.3609313964844,294.1499938964844,291.689697265625,291.3661193847656,292.98748779296875,292.3720092773437,285.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320345229236,2.9021657299566073e-10,0.0002320342318853,-0.0005309502594172,0.0,0.0,0.0,-0.0013069846900179,60.0,4.414846897125244,-0.0,-3.670759252116795e-09,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,2.1776802896056324e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,2.293205943715293e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,1.6937550753937103e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,2.2932050342205912e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,0.000108779000584,285.3609313964844,294.1499938964844,291.689697265625,291.3661193847656,292.98748779296875,292.3720092773437,285.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320345229236,2.9021657299566073e-10,0.0002320342318853,-0.0005309502594172,0.0,0.0,0.0,-0.0013069846900179,60.0,4.414846897125244,-0.0,-3.670759252116795e-09,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754272460937,0.0,0.0,1.705919930827804e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,1.7964188373298384e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,1.326829533354612e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,1.796418109734077e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742980957031,0.0,0.0,8.521373820258304e-05,285.36572265625,294.1499938964844,291.6517944335937,291.3285522460937,292.9839782714844,292.37432861328125,285.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001680699788266,2.1362597801832808e-10,0.0001680697605479,-0.0003935566928703,0.0,0.0,0.0,-0.0009487833594903,60.0,3.715344667434693,-0.0,-2.252604547337e-09,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754272460937,0.0,0.0,1.705919930827804e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,1.7964188373298384e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,1.326829533354612e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,1.796418109734077e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742980957031,0.0,0.0,8.521373820258304e-05,285.36572265625,294.1499938964844,291.6517944335937,291.3285522460937,292.9839782714844,292.37432861328125,285.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001680699788266,2.1362597801832808e-10,0.0001680697605479,-0.0003935566928703,0.0,0.0,0.0,-0.0009487833594903,60.0,3.715344667434693,-0.0,-2.252604547337e-09,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,1.37810184241971e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38653564453125,0.0,0.0,1.4512099369312637e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954162597656,0.0,0.0,1.0718592420744244e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,1.4512093002849724e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,6.883863534312695e-05,285.37890625,294.1499938964844,291.6336669921875,291.3105773925781,292.9822692871094,292.3748779296875,285.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001468384143663,1.8365778342577244e-10,0.0001468382251914,-0.0003360012487974,0.0,0.0,0.0,-0.0008270987891592,60.0,3.459750175476074,-0.0,-1.4700436423709107e-09,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,1.1601259757298976e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,1.2216704817546996e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,9.023221537063364e-06,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835754394531,0.0,0.0,1.2216699360578788e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,5.795035394839943e-05,285.37994384765625,294.1499938964844,291.6161193847656,291.2931823730469,292.9814147949219,292.3755798339844,285.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001236152311321,1.5461082414347516e-10,0.0001236150856129,-0.0002828594879247,0.0,0.0,0.0,-0.0006962888874113,60.0,3.1774890422821045,-0.0,-1.0417845475174659e-09,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,7.894869668234605e-06,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,8.313691978401039e-06,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,6.1404675761878025e-06,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843078613281,0.0,0.0,8.313688340422232e-06,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,3.943627962144092e-05,285.381103515625,294.1499938964844,291.5829162597656,291.26025390625,292.9803771972656,292.3765869140625,285.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.412105671595782e-05,1.0521411519803792e-10,8.412094757659361e-05,-0.0001924888201756,0.0,0.0,0.0,-0.0004738297429867,60.0,2.6728172302246094,-0.0,-4.824558530458483e-10,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,7.894869668234605e-06,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,8.313691978401039e-06,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,6.1404675761878025e-06,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843078613281,0.0,0.0,8.313688340422232e-06,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,3.943627962144092e-05,285.381103515625,294.1499938964844,291.5829162597656,291.26025390625,292.9803771972656,292.3765869140625,285.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.412105671595782e-05,1.0521411519803792e-10,8.412094757659361e-05,-0.0001924888201756,0.0,0.0,0.0,-0.0004738297429867,60.0,2.6728172302246094,-0.0,-4.824558530458483e-10,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,5.084275016997708e-06,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,5.353995220502839e-06,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,3.9544447645312175e-06,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,5.353992946766084e-06,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,2.53968592005549e-05,285.38165283203125,294.1499938964844,291.5524597167969,291.23004150390625,292.9799499511719,292.37701416015625,285.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-5.4173895478015766e-05,6.775777161571739e-11,5.417382635641843e-05,-0.0001239625416928,0.0,0.0,0.0,-0.0003051459498237,60.0,2.2686662673950195,-0.0,-2.0009015277988595e-10,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,5.084275016997708e-06,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,5.353995220502839e-06,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,3.9544447645312175e-06,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,5.353992946766084e-06,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,2.53968592005549e-05,285.38165283203125,294.1499938964844,291.5524597167969,291.23004150390625,292.9799499511719,292.37701416015625,285.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-5.4173895478015766e-05,6.775777161571739e-11,5.417382635641843e-05,-0.0001239625416928,0.0,0.0,0.0,-0.0003051459498237,60.0,2.2686662673950195,-0.0,-2.0009015277988595e-10,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,3.0382120712602045e-06,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,3.1993888569559203e-06,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,2.363058911214466e-06,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,3.199387492713868e-06,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,1.5176409760897512e-05,285.3818359375,294.1499938964844,291.52496337890625,291.2027893066406,292.97979736328125,292.3771667480469,285.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.237284181523137e-05,4.049014942775209e-11,3.237279815948568e-05,-7.40765462978743e-05,0.0,0.0,0.0,-0.0001823468628572,60.0,1.9443784952163696,-0.0,-7.14502623733182e-11,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,3.0382120712602045e-06,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,3.1993888569559203e-06,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,2.363058911214466e-06,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,3.199387492713868e-06,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,1.5176409760897512e-05,285.3818359375,294.1499938964844,291.52496337890625,291.2027893066406,292.97979736328125,292.3771667480469,285.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.237284181523137e-05,4.049014942775209e-11,3.237279815948568e-05,-7.40765462978743e-05,0.0,0.0,0.0,-0.0001823468628572,60.0,1.9443784952163696,-0.0,-7.14502623733182e-11,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,1.619693307475245e-06,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,1.7056179331120802e-06,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,1.2597641898537404e-06,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,1.7056171373042162e-06,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,8.090656592685264e-06,285.38189697265625,294.1499938964844,291.500732421875,291.17877197265625,292.979736328125,292.3772277832031,285.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.725831680232659e-05,2.1585700241133488e-11,1.7258294974453747e-05,-3.949094752897509e-05,0.0,0.0,0.0,-9.721110109239817e-05,60.0,1.6894899606704712,-0.0,-2.0306412801263107e-11,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,1.619693307475245e-06,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,1.7056179331120802e-06,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,1.2597641898537404e-06,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,1.7056171373042162e-06,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,8.090656592685264e-06,285.38189697265625,294.1499938964844,291.500732421875,291.17877197265625,292.979736328125,292.3772277832031,285.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.725831680232659e-05,2.1585700241133488e-11,1.7258294974453747e-05,-3.949094752897509e-05,0.0,0.0,0.0,-9.721110109239817e-05,60.0,1.6894899606704712,-0.0,-2.0306412801263107e-11,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,9.84251073532505e-07,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,1.036465505421802e-06,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,7.655302169951028e-07,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,1.036465050674451e-06,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,4.916509169561323e-06,285.3819274902344,294.1499938964844,291.4898986816406,291.16802978515625,292.979736328125,292.3772277832031,285.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.048896592692472e-05,1.3118639854980962e-11,1.0488952284504194e-05,-2.4000168195925653e-05,0.0,0.0,0.0,-5.9081081417389214e-05,60.0,1.5701841115951538,-0.0,-7.498586820919861e-12,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,6.851531111351505e-07,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,7.215003847704793e-07,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,5.328980137164763e-07,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,7.21500100553385e-07,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,3.422461531954468e-06,285.3819274902344,294.1499938964844,291.47998046875,291.158203125,292.979736328125,292.3772277832031,285.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.30175815988332e-06,9.132325971827893e-12,7.301749064936303e-06,-1.6707264876458794e-05,0.0,0.0,0.0,-4.1128500015474856e-05,60.0,1.4858969449996948,-0.0,-3.6336482867743713e-12,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,2.206057274634077e-07,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,2.3230883527958213e-07,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,1.7158259879579418e-07,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,2.3230873580359925e-07,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,1.1019648127330584e-06,285.3819274902344,294.1499938964844,291.4629821777344,291.141357421875,292.979736328125,292.3772277832031,285.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3507277546741534e-06,2.9401004200679814e-12,2.3507247988163726e-06,-5.378927653509891e-06,0.0,0.0,0.0,-1.324094773735851e-05,60.0,1.334974765777588,-0.0,-3.767048251026445e-13,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,2.206057274634077e-07,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,2.3230883527958213e-07,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,1.7158259879579418e-07,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,2.3230873580359925e-07,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,1.1019648127330584e-06,285.3819274902344,294.1499938964844,291.4629821777344,291.141357421875,292.979736328125,292.3772277832031,285.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3507277546741534e-06,2.9401004200679814e-12,2.3507247988163726e-06,-5.378927653509891e-06,0.0,0.0,0.0,-1.324094773735851e-05,60.0,1.334974765777588,-0.0,-3.767048251026445e-13,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,1.9266913398041652e-08,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,2.02890220180052e-08,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,1.498541024602673e-08,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,2.0289013136221e-08,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,9.624166352750765e-08,285.3819274902344,294.1499938964844,291.45001220703125,291.1284484863281,292.979736328125,292.3772277832031,285.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.053669732049457e-07,2.568591498351702e-13,2.053667174095608e-07,-4.698797511082377e-07,0.0,0.0,0.0,-1.1567753972485662e-06,60.0,1.219876766204834,-0.0,-2.8733725027953443e-15,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,1.9266913398041652e-08,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,2.02890220180052e-08,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,1.498541024602673e-08,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,2.0289013136221e-08,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,9.624166352750765e-08,285.3819274902344,294.1499938964844,291.45001220703125,291.1284484863281,292.979736328125,292.3772277832031,285.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.053669732049457e-07,2.568591498351702e-13,2.053667174095608e-07,-4.698797511082377e-07,0.0,0.0,0.0,-1.1567753972485662e-06,60.0,1.219876766204834,-0.0,-2.8733725027953443e-15,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,1.1702502300536821e-09,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,1.2323319031892763e-09,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,9.101965847690964e-10,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,1.232331348077764e-09,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,5.845607997656543e-09,285.3819274902344,294.1499938964844,291.4414367675781,291.1199645996094,292.979736328125,292.3772277832031,285.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2670922977520153e-08,1.5786795088952414e-14,1.2670907878487014e-08,-2.8860787537610122e-08,0.0,0.0,0.0,-7.133348844945432e-08,60.0,1.1298339366912842,-0.0,-1.0600469269557925e-17,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,1.1702502300536821e-09,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,1.2323319031892763e-09,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,9.101965847690964e-10,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,1.232331348077764e-09,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,5.845607997656543e-09,285.3819274902344,294.1499938964844,291.4414367675781,291.1199645996094,292.979736328125,292.3772277832031,285.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2670922977520153e-08,1.5786795088952414e-14,1.2670907878487014e-08,-2.8860787537610122e-08,0.0,0.0,0.0,-7.133348844945432e-08,60.0,1.1298339366912842,-0.0,-1.0600469269557925e-17,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,3.374639456765749e-10,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,3.553663474598068e-10,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,2.624725159439123e-10,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,3.5536620868192865e-10,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,1.6856923634733791e-09,285.3819274902344,294.1499938964844,291.4374084472656,291.115966796875,292.979736328125,292.3772277832031,285.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.660035829966546e-09,4.583174151881562e-15,3.6600313890744478e-09,-8.332571077573903e-09,0.0,0.0,0.0,-2.0605511963367465e-08,60.0,1.065565586090088,-0.0,-8.81500115813313e-19,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,3.374639456765749e-10,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,3.553663474598068e-10,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,2.624725159439123e-10,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,3.5536620868192865e-10,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,1.6856923634733791e-09,285.3819274902344,294.1499938964844,291.4374084472656,291.115966796875,292.979736328125,292.3772277832031,285.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.660035829966546e-09,4.583174151881562e-15,3.6600313890744478e-09,-8.332571077573903e-09,0.0,0.0,0.0,-2.0605511963367465e-08,60.0,1.065565586090088,-0.0,-8.81500115813313e-19,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,3.973324447237303e-10,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,4.18410889269083e-10,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,3.0903701819795515e-10,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,4.184106949800537e-10,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,1.984746145211602e-09,285.3815612792969,294.1499938964844,291.4369812011719,291.11553955078125,292.9798278808594,292.377197265625,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.276199394581681e-09,5.3279299883372735e-15,4.276194065511163e-09,-9.758943875226578e-09,0.0,0.0,0.0,-2.4083419702947143e-08,60.0,1.0370683670043943,-0.0,-1.2220126338859468e-18,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,1.195809495868616e-08,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,1.2592470177708036e-08,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,9.300760162034294e-09,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843078613281,0.0,0.0,1.259246484863752e-08,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,5.973281247406703e-08,285.3811340332031,294.1499938964844,291.4375915527344,291.1161499023437,292.9799194335937,292.37713623046875,285.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.274487573255101e-07,1.5938761270019308e-13,1.274485867952535e-07,-2.916121673024463e-07,0.0,0.0,0.0,-7.178750820457935e-07,60.0,1.010223627090454,-0.0,-1.1068572333301232e-15,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,7.526801937274288e-08,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,7.926097822519297e-08,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,5.854191797993735e-08,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843078613281,0.0,0.0,7.926094269805618e-08,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,3.759771232125786e-07,285.3811340332031,294.1499938964844,291.4417724609375,291.12030029296875,292.9799194335937,292.37713623046875,285.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-8.02234637831134e-07,1.003323400923517e-12,8.022336714930134e-07,-1.8355436850470144e-06,0.0,0.0,0.0,-4.518718924373388e-06,60.0,0.961463212966919,-0.0,-4.385191550702362e-14,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,7.526801937274288e-08,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,7.926097822519297e-08,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,5.854191797993735e-08,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843078613281,0.0,0.0,7.926094269805618e-08,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,3.759771232125786e-07,285.3811340332031,294.1499938964844,291.4417724609375,291.12030029296875,292.9799194335937,292.37713623046875,285.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-8.02234637831134e-07,1.003323400923517e-12,8.022336714930134e-07,-1.8355436850470144e-06,0.0,0.0,0.0,-4.518718924373388e-06,60.0,0.961463212966919,-0.0,-4.385191550702362e-14,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,5.851420041835809e-07,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,6.161836836326984e-07,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969421386719,0.0,0.0,4.551114329842676e-07,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,6.161834562590229e-07,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,2.9228883704490727e-06,285.3811950683594,294.1499938964844,291.4496154785156,291.1280822753906,292.9798889160156,292.3771667480469,285.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.234557076822966e-06,7.79787866223014e-12,6.234549346118001e-06,-1.4266280231822748e-05,0.0,0.0,0.0,-3.511748218443245e-05,60.0,0.9377077221870422,-0.0,-2.6502701942765494e-12,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,5.851420041835809e-07,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,6.161836836326984e-07,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969421386719,0.0,0.0,4.551114329842676e-07,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,6.161834562590229e-07,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,2.9228883704490727e-06,285.3811950683594,294.1499938964844,291.4496154785156,291.1280822753906,292.9798889160156,292.3771667480469,285.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.234557076822966e-06,7.79787866223014e-12,6.234549346118001e-06,-1.4266280231822748e-05,0.0,0.0,0.0,-3.511748218443245e-05,60.0,0.9377077221870422,-0.0,-2.6502701942765494e-12,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,2.248546024929965e-06,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,2.3678310299146688e-06,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,1.7488728190073743e-06,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,2.367830120419967e-06,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,1.123188758356264e-05,285.3815612792969,294.1499938964844,291.4609069824219,291.1392822265625,292.97955322265625,292.3774719238281,285.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.3957918529049493e-05,2.996546413780443e-11,2.395788760622964e-05,-5.482181586557999e-05,0.0,0.0,0.0,-0.0001349481608485,60.0,0.9855982065200806,-0.0,-3.9135528151490455e-11,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,2.248546024929965e-06,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,2.3678310299146688e-06,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,1.7488728190073743e-06,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,2.367830120419967e-06,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,1.123188758356264e-05,285.3815612792969,294.1499938964844,291.4609069824219,291.1392822265625,292.97955322265625,292.3774719238281,285.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.3957918529049493e-05,2.996546413780443e-11,2.395788760622964e-05,-5.482181586557999e-05,0.0,0.0,0.0,-0.0001349481608485,60.0,0.9855982065200806,-0.0,-3.9135528151490455e-11,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,4.966194865119178e-06,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,5.229650923865847e-06,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,3.862604444293538e-06,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,5.229648650129093e-06,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,2.4807026420603503e-05,285.3827819824219,294.1499938964844,291.475341796875,291.1535949707031,292.9785461425781,292.3783264160156,285.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.2914387197233737e-05,6.618279535519633e-11,5.291432171361521e-05,-0.0001210813788929,0.0,0.0,0.0,-0.0002980517456308,60.0,1.1164149045944214,-0.0,-1.9090404257404714e-10,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,4.966194865119178e-06,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,5.229650923865847e-06,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,3.862604444293538e-06,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,5.229648650129093e-06,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,2.4807026420603503e-05,285.3827819824219,294.1499938964844,291.475341796875,291.1535949707031,292.9785461425781,292.3783264160156,285.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.2914387197233737e-05,6.618279535519633e-11,5.291432171361521e-05,-0.0001210813788929,0.0,0.0,0.0,-0.0002980517456308,60.0,1.1164149045944214,-0.0,-1.9090404257404714e-10,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,6.5078670559159946e-06,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,6.853108516224893e-06,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,5.061684987595072e-06,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861083984375,0.0,0.0,6.853105787740788e-06,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,3.250795271014795e-05,285.3838195800781,294.1499938964844,291.4836730957031,291.1618347167969,292.97760009765625,292.37890625,285.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-6.934092380106449e-05,8.672828427647161e-11,6.934083648957312e-05,-0.0001586693106219,0.0,0.0,0.0,-0.0003905777120962,60.0,1.2061184644699097,-0.0,-3.2782718206725287e-10,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,8.581563633924816e-06,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,9.036814844876062e-06,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,6.674563792330446e-06,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,9.036810297402552e-06,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,4.286643525119871e-05,285.3781433105469,294.1499938964844,291.49267578125,291.1707763671875,292.9783935546875,292.3778381347656,285.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.14352058316581e-05,1.1436296354361275e-10,9.143509669229388e-05,-0.0002092270879074,0.0,0.0,0.0,-0.0005150287179276,60.0,1.2631850242614746,-0.0,-5.700336314085064e-10,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
