time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810220,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,1.5379004253190942e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,1.619485738046933e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,1.196147331938846e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,1.619485192350112e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,7.682085561100394e-05,285.382080078125,294.1499938964844,291.5126037597656,291.1905212402344,292.9744873046875,292.37945556640625,285.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001638615649426,2.0495032060363627e-10,0.0001638613612158,-0.0003749566094484,0.0,0.0,0.0,-0.0009229859570041,60.0,1.6184985637664795,-0.0,-1.8307287907859398e-09,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,1.5379004253190942e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,1.619485738046933e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,1.196147331938846e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,1.619485192350112e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,7.682085561100394e-05,285.382080078125,294.1499938964844,291.5126037597656,291.1905212402344,292.9744873046875,292.37945556640625,285.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001638615649426,2.0495032060363627e-10,0.0001638613612158,-0.0003749566094484,0.0,0.0,0.0,-0.0009229859570041,60.0,1.6184985637664795,-0.0,-1.8307287907859398e-09,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,2.417375253571663e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,2.545616735005752e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,1.880184754554648e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,2.545615643612109e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,0.0001207521927426,285.3799133300781,294.1499938964844,291.53485107421875,291.21258544921875,292.9702453613281,292.37969970703125,285.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002575688704382,3.2215496936771605e-10,0.0002575685211922,-0.0005893824854865,0.0,0.0,0.0,-0.0014508133754134,60.0,2.046242475509644,-0.0,-4.5233039536185515e-09,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,2.417375253571663e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,2.545616735005752e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,1.880184754554648e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,2.545615643612109e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,0.0001207521927426,285.3799133300781,294.1499938964844,291.53485107421875,291.21258544921875,292.9702453613281,292.37969970703125,285.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002575688704382,3.2215496936771605e-10,0.0002575685211922,-0.0005893824854865,0.0,0.0,0.0,-0.0014508133754134,60.0,2.046242475509644,-0.0,-4.5233039536185515e-09,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,3.654066676972434e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,3.847914558718912e-05,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,2.8420579837984405e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,3.847912739729509e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,0.000182527131983,285.3858642578125,294.1499938964844,291.5591735839844,291.2366943359375,292.9595031738281,292.375244140625,285.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003893377725034,4.869653014161202e-10,0.0003893372777383,-0.0008909027092158,0.0,0.0,0.0,-0.0021930327638983,60.0,2.836932182312012,-0.0,-1.0335239331027424e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,3.654066676972434e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,3.847914558718912e-05,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,2.8420579837984405e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,3.847912739729509e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,0.000182527131983,285.3858642578125,294.1499938964844,291.5591735839844,291.2366943359375,292.9595031738281,292.375244140625,285.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003893377725034,4.869653014161202e-10,0.0003893372777383,-0.0008909027092158,0.0,0.0,0.0,-0.0021930327638983,60.0,2.836932182312012,-0.0,-1.0335239331027424e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,9.002521255752072e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,9.480103472014888e-05,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,7.001975609455258e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,9.480099834036082e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0004496919573284,285.3907775878906,294.1499938964844,291.58526611328125,291.2625732421875,292.9447021484375,292.36541748046875,285.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005630780360661,6.989624989905963e-10,0.0005630773375742,-0.0012745062122121,0.0,0.0,0.0,-0.0031851490493863,60.0,3.91317629814148,-0.0,-6.273297259440369e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,9.002521255752072e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,9.480103472014888e-05,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,7.001975609455258e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,9.480099834036082e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0004496919573284,285.3907775878906,294.1499938964844,291.58526611328125,291.2625732421875,292.9447021484375,292.36541748046875,285.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005630780360661,6.989624989905963e-10,0.0005630773375742,-0.0012745062122121,0.0,0.0,0.0,-0.0031851490493863,60.0,3.91317629814148,-0.0,-6.273297259440369e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,9.00220256880857e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,9.479768050368877e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,7.001727499300614e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,9.479763684794308e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,0.0004496760375332,285.396728515625,294.1499938964844,291.5989074707031,291.276123046875,292.9159851074219,292.3482360839844,285.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007059689960442,8.381402238910595e-10,0.0007059681811369,-0.0014975153608247,0.0,0.0,0.0,-0.0039664041250944,60.0,4.583700180053711,-0.0,-6.272852459687783e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,9.00487502804026e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,9.48258239077404e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,7.003806240390986e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,9.482578025199472e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0004498095659073,285.43377685546875,294.1499938964844,291.6128845214844,291.2899780273437,292.90252685546875,292.33502197265625,285.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008007097057998,9.66037361216365e-10,0.0008007087162695,-0.0017390177818015,0.0,0.0,0.0,-0.0045005274005234,60.0,5.132372856140137,-0.0,-6.276577124708639e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,9.00871164049022e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,9.486622002441436e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,7.006790110608563e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,9.486618364462628e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.0004500012437347,285.4455871582031,294.1499938964844,291.6417541503906,291.318603515625,292.8804931640625,292.31951904296875,285.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071510836482,1.2846460561988238e-09,0.0010715095559135,-0.0023058406077325,0.0,0.0,0.0,-0.0060059861280024,60.0,6.797301292419434,-0.0,-6.281924669337968e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,9.00871164049022e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,9.486622002441436e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,7.006790110608563e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,9.486618364462628e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.0004500012437347,285.4455871582031,294.1499938964844,291.6417541503906,291.318603515625,292.8804931640625,292.31951904296875,285.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071510836482,1.2846460561988238e-09,0.0010715095559135,-0.0023058406077325,0.0,0.0,0.0,-0.0060059861280024,60.0,6.797301292419434,-0.0,-6.281924669337968e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,9.030399087350816e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,9.509459778200836e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,7.023657963145524e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.509456140222028e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0004510846047196,285.44732666015625,294.1499938964844,291.6716003417969,291.3481750488281,292.873291015625,292.2915954589844,285.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621281642466,1.442951980124007e-09,0.0009621267090551,-0.0028314075898379,0.0,0.0,0.0,-0.0055278348736464,60.0,7.404738426208496,-0.0,-6.31220515856512e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,9.030399087350816e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,9.509459778200836e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,7.023657963145524e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.509456140222028e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0004510846047196,285.44732666015625,294.1499938964844,291.6716003417969,291.3481750488281,292.873291015625,292.2915954589844,285.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621281642466,1.442951980124007e-09,0.0009621267090551,-0.0028314075898379,0.0,0.0,0.0,-0.0055278348736464,60.0,7.404738426208496,-0.0,-6.31220515856512e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,9.049916843650864e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,9.53001290326938e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,7.038838521111757e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,9.530008537694812e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.0004520595830399,285.4491271972656,294.1499938964844,291.7021179199219,291.3784484863281,292.8534545898437,292.26641845703125,285.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642688091844,1.6861579910099067e-09,0.0009642671211622,-0.0034686506260186,0.0,0.0,0.0,-0.0056487079709768,60.0,7.97466516494751,-0.0,-6.339518421327739e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,9.049916843650864e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,9.53001290326938e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,7.038838521111757e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,9.530008537694812e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.0004520595830399,285.4491271972656,294.1499938964844,291.7021179199219,291.3784484863281,292.8534545898437,292.26641845703125,285.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642688091844,1.6861579910099067e-09,0.0009642671211622,-0.0034686506260186,0.0,0.0,0.0,-0.0056487079709768,60.0,7.97466516494751,-0.0,-6.339518421327739e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,9.071618114830926e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,9.552865230944008e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,7.055716559989378e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,9.55286086536944e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0004531436134129,285.45098876953125,294.1499938964844,291.7330627441406,291.4091491699219,292.8345031738281,292.2372131347656,285.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665809338912,1.95650984302631e-09,0.0009665790130384,-0.004177083261311,0.0,0.0,0.0,-0.0057827332057058,60.0,8.318672180175781,-0.0,-6.369957361584967e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,9.071618114830926e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,9.552865230944008e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,7.055716559989378e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,9.55286086536944e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0004531436134129,285.45098876953125,294.1499938964844,291.7330627441406,291.4091491699219,292.8345031738281,292.2372131347656,285.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665809338912,1.95650984302631e-09,0.0009665790130384,-0.004177083261311,0.0,0.0,0.0,-0.0057827332057058,60.0,8.318672180175781,-0.0,-6.369957361584967e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,9.083370969165117e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,9.565241634845734e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,7.064858073135838e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,9.565237996866928e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,0.0004537307249847,285.45196533203125,294.1499938964844,291.7486267089844,291.424560546875,292.825439453125,292.2214660644531,285.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678336791694,2.1029349372980724e-09,0.0009678315836936,-0.0045607737265527,0.0,0.0,0.0,-0.0058553251437842,60.0,8.436458587646484,-0.0,-6.386473216934975e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,9.09531590878032e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,9.577820310369134e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,7.074148743413389e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.577816672390328e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,0.0004543274117168,285.45294189453125,294.1499938964844,291.7641906738281,291.4399719238281,292.81646728515625,292.2055053710937,285.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691071463748,2.2517447906267307e-09,0.0009691048762761,-0.0049507110379636,0.0,0.0,0.0,-0.005929100792855,60.0,8.543941497802734,-0.0,-6.403280394806643e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,9.12002142285928e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,9.603836224414408e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,7.093363819876686e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,9.6038325864356e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,0.0004555615305434,285.4549255371094,294.1499938964844,291.795166015625,291.470703125,292.7990417480469,292.1732482910156,285.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717380162328,2.5595272568068594e-09,0.0009717354550957,-0.0057572117075324,0.0,0.0,0.0,-0.0060816751793026,60.0,8.727350234985352,-0.0,-6.438112620799076e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,9.12002142285928e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,9.603836224414408e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,7.093363819876686e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,9.6038325864356e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,0.0004555615305434,285.4549255371094,294.1499938964844,291.795166015625,291.470703125,292.7990417480469,292.1732482910156,285.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717380162328,2.5595272568068594e-09,0.0009717354550957,-0.0057572117075324,0.0,0.0,0.0,-0.0060816751793026,60.0,8.727350234985352,-0.0,-6.438112620799076e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,9.145891817752272e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,9.631078864913434e-05,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,7.11348548065871e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,9.631075226934628e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0004568538279272,285.4570007324219,294.1499938964844,291.82574462890625,291.50103759765625,292.782470703125,292.14166259765625,285.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744943236,2.881818117472789e-09,0.000974491413217,-0.0066017168574035,0.0,0.0,0.0,-0.0062414491549134,60.0,8.867931365966797,-0.0,-6.474687808122327e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,9.145891817752272e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,9.631078864913434e-05,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,7.11348548065871e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,9.631075226934628e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0004568538279272,285.4570007324219,294.1499938964844,291.82574462890625,291.50103759765625,292.782470703125,292.14166259765625,285.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744943236,2.881818117472789e-09,0.000974491413217,-0.0066017168574035,0.0,0.0,0.0,-0.0062414491549134,60.0,8.867931365966797,-0.0,-6.474687808122327e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,9.171952842734754e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,9.658522321842612e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,7.133754843380302e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.658518683863804e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0004581556422635,285.4591064453125,294.1499938964844,291.8556823730469,291.5307006835937,292.76666259765625,292.1123352050781,285.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772710036486,3.2064892963035163e-09,0.0009772677440196,-0.0074524441733956,0.0,0.0,0.0,-0.0064024031162261,60.0,8.988007545471191,-0.0,-6.511637451467325e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,9.171952842734754e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,9.658522321842612e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,7.133754843380302e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.658518683863804e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0004581556422635,285.4591064453125,294.1499938964844,291.8556823730469,291.5307006835937,292.76666259765625,292.1123352050781,285.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772710036486,3.2064892963035163e-09,0.0009772677440196,-0.0074524441733956,0.0,0.0,0.0,-0.0064024031162261,60.0,8.988007545471191,-0.0,-6.511637451467325e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,9.197567851515488e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,9.685495751909912e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,7.153677142923698e-05,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,9.685492113931105e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0004594351921696,285.4613037109375,294.1499938964844,291.8846740722656,291.5594482421875,292.75152587890625,292.0863647460937,285.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800001280382,3.5256051411636236e-09,0.0009799966355785,-0.008288599550724,0.0,0.0,0.0,-0.0065606026910245,60.0,9.09482479095459,-0.0,-6.548057740474178e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,9.197567851515488e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,9.685495751909912e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,7.153677142923698e-05,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,9.685492113931105e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0004594351921696,285.4613037109375,294.1499938964844,291.8846740722656,291.5594482421875,292.75152587890625,292.0863647460937,285.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800001280382,3.5256051411636236e-09,0.0009799966355785,-0.008288599550724,0.0,0.0,0.0,-0.0065606026910245,60.0,9.09482479095459,-0.0,-6.548057740474178e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,9.209808922605588e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,9.6983858384192e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,7.163197733461857e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,9.698382200440392e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,0.0004600466636475,285.46240234375,294.1499938964844,291.8987121582031,291.5733947753906,292.74432373046875,292.07550048828125,285.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981304096058,3.678104487647715e-09,0.000981300487183,-0.0086881769821047,0.0,0.0,0.0,-0.0066362023353576,60.0,9.143509864807127,-0.0,-6.56549801192341e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,9.22181861824356e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,9.711032907944173e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,7.172538607846946e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,9.711029269965366e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,0.0004606465809047,285.4635314941406,294.1499938964844,291.9124450683594,291.5870056152344,292.7372131347656,292.0654602050781,285.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825829183682,3.8277208069814606e-09,0.0009825790766626,-0.0090801967307925,0.0,0.0,0.0,-0.006710369605571,60.0,9.190853118896484,-0.0,-6.582630618368057e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,9.244645480066538e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,9.73507048911415e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,7.190293399617076e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,9.735066851135345e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,0.000461786868982,285.4658508300781,294.1499938964844,291.938720703125,291.6130676269531,292.723388671875,292.0481262207031,285.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850161150097,4.1121066551852445e-09,0.0009850120404735,-0.0098253199830651,0.0,0.0,0.0,-0.0068513578735291,60.0,9.281136512756348,-0.0,-6.615258030251425e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,9.244645480066538e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,9.73507048911415e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,7.190293399617076e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,9.735066851135345e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,0.000461786868982,285.4658508300781,294.1499938964844,291.938720703125,291.6130676269531,292.723388671875,292.0481262207031,285.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850161150097,4.1121066551852445e-09,0.0009850120404735,-0.0098253199830651,0.0,0.0,0.0,-0.0068513578735291,60.0,9.281136512756348,-0.0,-6.615258030251425e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,9.264944674214348e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,9.75644652498886e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,7.206080772448331e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,9.756442887010051e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,0.0004628008755389,285.4682006835937,294.1499938964844,291.9632568359375,291.63739013671875,292.7102355957031,292.035888671875,285.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871788788586,4.3649910352883126e-09,0.0009871745714917,-0.0104878945276141,0.0,0.0,0.0,-0.0069767241366207,60.0,9.36370086669922,-0.0,-6.644339123340616e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,9.264944674214348e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,9.75644652498886e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,7.206080772448331e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,9.756442887010051e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,0.0004628008755389,285.4682006835937,294.1499938964844,291.9632568359375,291.63739013671875,292.7102355957031,292.035888671875,285.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871788788586,4.3649910352883126e-09,0.0009871745714917,-0.0104878945276141,0.0,0.0,0.0,-0.0069767241366207,60.0,9.36370086669922,-0.0,-6.644339123340616e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,9.282283281208949e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,9.77470408543013e-05,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,7.219566032290459e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,9.774701175047083e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0004636669764295,285.4706115722656,294.1499938964844,291.9857482910156,291.6596984863281,292.6976318359375,292.0282287597656,285.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890262736007,4.580993362424124e-09,0.0009890217334032,-0.0110538238659501,0.0,0.0,0.0,-0.0070838066749274,60.0,9.438963890075684,-0.0,-6.669229435374291e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,9.282283281208949e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,9.77470408543013e-05,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,7.219566032290459e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,9.774701175047083e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0004636669764295,285.4706115722656,294.1499938964844,291.9857482910156,291.6596984863281,292.6976318359375,292.0282287597656,285.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890262736007,4.580993362424124e-09,0.0009890217334032,-0.0110538238659501,0.0,0.0,0.0,-0.0070838066749274,60.0,9.438963890075684,-0.0,-6.669229435374291e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,9.296455391449854e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,9.789627802092582e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,7.230589108075947e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,9.789624891709536e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,0.0004643749271053,285.4730529785156,294.1499938964844,292.0059509277344,291.6797180175781,292.68560791015625,292.0246276855469,285.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905362967401,4.757548133227374e-09,0.0009905315237119,-0.0115163922309875,0.0,0.0,0.0,-0.0071713333018124,60.0,9.506630897521973,-0.0,-6.689608511578626e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,9.296455391449854e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,9.789627802092582e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,7.230589108075947e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,9.789624891709536e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,0.0004643749271053,285.4730529785156,294.1499938964844,292.0059509277344,291.6797180175781,292.68560791015625,292.0246276855469,285.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905362967401,4.757548133227374e-09,0.0009905315237119,-0.0115163922309875,0.0,0.0,0.0,-0.0071713333018124,60.0,9.506630897521973,-0.0,-6.689608511578626e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,9.301940008299424e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,9.795404184842482e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,7.234855002025142e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,9.795400546863676e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,0.0004646489396691,285.47430419921875,294.1499938964844,292.0151062011719,291.68878173828125,292.6798400878906,292.02447509765625,285.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911204688251,4.825877031322534e-09,0.0009911156957969,-0.0116954110562801,0.0,0.0,0.0,-0.0072052059695124,60.0,9.53664207458496,-0.0,-6.697503351915658e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
