time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812560,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,9.306983702117576e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,9.800714906305076e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,7.238777470774949e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,9.800711268326268e-05,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,0.0004649008624255,285.4755859375,294.1499938964844,292.0235900878906,291.6972045898437,292.67413330078125,292.0247497558594,285.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916566777974,4.888703664107652e-09,0.0009916519047692,-0.0118600130081176,0.0,0.0,0.0,-0.0072363466024398,60.0,9.565418243408203,-0.0,-6.704767230303332e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,9.31454706005752e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,9.80867989710532e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,7.244660082506016e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,9.808676259126514e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0004652787174563,285.4781494140625,294.1499938964844,292.0383605957031,291.7118530273437,292.6630249023437,292.0269470214844,285.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924640180543,4.98292518358312e-09,0.0009924590121954,-0.0121068628504872,0.0,0.0,0.0,-0.0072830636054277,60.0,9.617010116577148,-0.0,-6.715667666412628e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,9.31454706005752e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,9.80867989710532e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,7.244660082506016e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,9.808676259126514e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0004652787174563,285.4781494140625,294.1499938964844,292.0383605957031,291.7118530273437,292.6630249023437,292.0269470214844,285.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924640180543,4.98292518358312e-09,0.0009924590121954,-0.0121068628504872,0.0,0.0,0.0,-0.0072830636054277,60.0,9.617010116577148,-0.0,-6.715667666412628e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,9.31881950236857e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,9.813178621698172e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,7.247983012348413e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,9.813174983719364e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0004654921649489,285.4807434082031,294.1499938964844,292.04998779296875,291.723388671875,292.6523132324219,292.0307006835937,285.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929193183779,5.036139505421033e-09,0.0009929143125191,-0.0122462781146168,0.0,0.0,0.0,-0.0073094451799988,60.0,9.659911155700684,-0.0,-6.721828071931668e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,9.31881950236857e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,9.813178621698172e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,7.247983012348413e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,9.813174983719364e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0004654921649489,285.4807434082031,294.1499938964844,292.04998779296875,291.723388671875,292.6523132324219,292.0307006835937,285.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929193183779,5.036139505421033e-09,0.0009929143125191,-0.0122462781146168,0.0,0.0,0.0,-0.0073094451799988,60.0,9.659911155700684,-0.0,-6.721828071931668e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,9.32098482735455e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,9.815458179218696e-05,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,7.249666668940336e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,9.815455268835648e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,0.0004656003438867,285.4833984375,294.1499938964844,292.0577697753906,291.7311096191406,292.6419372558594,292.0352478027344,285.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.063102381797081e-09,0.000993144698441,-0.0123169180005788,0.0,0.0,0.0,-0.0073228115215897,60.0,9.693404197692873,-0.0,-6.724950907255335e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,9.32098482735455e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,9.815458179218696e-05,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,7.249666668940336e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,9.815455268835648e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,0.0004656003438867,285.4833984375,294.1499938964844,292.0577697753906,291.7311096191406,292.6419372558594,292.0352478027344,285.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.063102381797081e-09,0.000993144698441,-0.0123169180005788,0.0,0.0,0.0,-0.0073228115215897,60.0,9.693404197692873,-0.0,-6.724950907255335e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,9.323176345787942e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,9.817766112973914e-05,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,7.251371425809339e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,9.817762474995106e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,0.0004657098324969,285.4861145019531,294.1499938964844,292.0613708496094,291.73468017578125,292.6318054199219,292.0396423339844,285.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933832334354,5.090391663742366e-09,0.0009933781111612,-0.0123884128406643,0.0,0.0,0.0,-0.0073363399133086,60.0,9.71820831298828,-0.0,-6.728111401343996e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,9.323176345787942e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,9.817766112973914e-05,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,7.251371425809339e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,9.817762474995106e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,0.0004657098324969,285.4861145019531,294.1499938964844,292.0613708496094,291.73468017578125,292.6318054199219,292.0396423339844,285.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933832334354,5.090391663742366e-09,0.0009933781111612,-0.0123884128406643,0.0,0.0,0.0,-0.0073363399133086,60.0,9.71820831298828,-0.0,-6.728111401343996e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,9.324246639152987e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,9.81889315880835e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,7.252203795360401e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,9.818889520829543e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0004657633253373,285.48748779296875,294.1499938964844,292.0617370605469,291.7350158691406,292.6268310546875,292.04150390625,285.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934972040355,5.103720557286806e-09,0.0009934920817613,-0.0124233327805995,0.0,0.0,0.0,-0.0073429476469755,60.0,9.726760864257812,-0.0,-6.729656121251537e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,9.325306746177377e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,9.820009290706366e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,7.253028161358088e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,9.82000638032332e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0004658162943087,285.4888610839844,294.1499938964844,292.0611877441406,291.7344970703125,292.6218566894531,292.0430908203125,286.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936101268976,5.116926438120117e-09,0.0009936050046235,-0.0124579304829239,0.0,0.0,0.0,-0.0073494943790137,60.0,9.733579635620115,-0.0,-6.73118591976163e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,9.327400766778736e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,9.822213905863464e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,7.254656520672143e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,9.822210995480418e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0004659209225792,285.4916687011719,294.1499938964844,292.0575866699219,291.7309265136719,292.6120300292969,292.0455627441406,286.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938330622389,5.142998027451995e-09,0.0009938279399648,-0.0125262336805462,0.0,0.0,0.0,-0.0073624192737042,60.0,9.743478775024414,-0.0,-6.73420714747408e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,9.327400766778736e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,9.822213905863464e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,7.254656520672143e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,9.822210995480418e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0004659209225792,285.4916687011719,294.1499938964844,292.0575866699219,291.7309265136719,292.6120300292969,292.0455627441406,286.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938330622389,5.142998027451995e-09,0.0009938279399648,-0.0125262336805462,0.0,0.0,0.0,-0.0073624192737042,60.0,9.743478775024414,-0.0,-6.73420714747408e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,9.329434396931902e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,9.824355220189318e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,7.256238313857466e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,9.824352309806272e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.0004660225240513,285.4945068359375,294.1499938964844,292.0509948730469,291.724365234375,292.60223388671875,292.0464782714844,286.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940497111529,5.1683195501084356e-09,0.0009940444724634,-0.0125925727188587,0.0,0.0,0.0,-0.0073749721050262,60.0,9.74623203277588,-0.0,-6.737142399515508e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,9.329434396931902e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,9.824355220189318e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,7.256238313857466e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,9.824352309806272e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.0004660225240513,285.4945068359375,294.1499938964844,292.0509948730469,291.724365234375,292.60223388671875,292.0464782714844,286.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940497111529,5.1683195501084356e-09,0.0009940444724634,-0.0125925727188587,0.0,0.0,0.0,-0.0073749721050262,60.0,9.74623203277588,-0.0,-6.737142399515508e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,9.33141418499872e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,9.826440509641544e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891052246094,0.0,0.0,7.257777906488627e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,9.826436871662736e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.000466121447971,285.4974060058594,294.1499938964844,292.0417785644531,291.7152404785156,292.5924377441406,292.045654296875,286.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942605393007,5.1929736066824725e-09,0.0009942553006112,-0.0126571636646986,0.0,0.0,0.0,-0.0073871943168342,60.0,9.74267578125,-0.0,-6.740000912941468e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,9.33141418499872e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,9.826440509641544e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891052246094,0.0,0.0,7.257777906488627e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,9.826436871662736e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.000466121447971,285.4974060058594,294.1499938964844,292.0417785644531,291.7152404785156,292.5924377441406,292.045654296875,286.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942605393007,5.1929736066824725e-09,0.0009942553006112,-0.0126571636646986,0.0,0.0,0.0,-0.0073871943168342,60.0,9.74267578125,-0.0,-6.740000912941468e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,9.333337948191912e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,9.828466136241332e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,7.259274570969865e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,9.828463225858286e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0004662175488192,285.5003356933594,294.1499938964844,292.03033447265625,291.7038879394531,292.5826110839844,292.0429992675781,286.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944654302671,5.216930887286253e-09,0.0009944601915776,-0.012719927355647,0.0,0.0,0.0,-0.0073990710079669,60.0,9.733542442321776,-0.0,-6.742778424495556e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,9.333337948191912e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,9.828466136241332e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,7.259274570969865e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,9.828463225858286e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0004662175488192,285.5003356933594,294.1499938964844,292.03033447265625,291.7038879394531,292.5826110839844,292.0429992675781,286.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944654302671,5.216930887286253e-09,0.0009944601915776,-0.012719927355647,0.0,0.0,0.0,-0.0073990710079669,60.0,9.733542442321776,-0.0,-6.742778424495556e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,9.334272181149572e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,9.829449845710768e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,7.26000071153976e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,9.829446935327724e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,0.0004662642313633,285.5018005371094,294.1499938964844,292.0238952636719,291.697509765625,292.5776672363281,292.040771484375,286.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945648489519,5.228563804138275e-09,0.0009945596102625,-0.0127504039555788,0.0,0.0,0.0,-0.0074048382230103,60.0,9.72663402557373,-0.0,-6.744127745150763e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,9.33519477257505e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,9.830421186052264e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,7.260718120960519e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,9.830418275669216e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0004663103318307,285.5032958984375,294.1499938964844,292.0170288085937,291.6907043457031,292.5727233886719,292.0381164550781,286.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946631034836,5.240048395194208e-09,0.0009946578647941,-0.0127804912626743,0.0,0.0,0.0,-0.0074105313979089,60.0,9.718732833862305,-0.0,-6.745460012780313e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,9.33700575842522e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,9.83232748694718e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,7.262126746354625e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,9.832324576564132e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0004664008156396,285.5063171386719,294.1499938964844,292.0022888183594,291.67608642578125,292.562744140625,292.0318603515625,286.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948560036718,5.2625979130027645e-09,0.000994850648567,-0.0128395678475499,0.0,0.0,0.0,-0.0074217105284333,60.0,9.700895309448242,-0.0,-6.748076231133382e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,9.33700575842522e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,9.83232748694718e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,7.262126746354625e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,9.832324576564132e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0004664008156396,285.5063171386719,294.1499938964844,292.0022888183594,291.67608642578125,292.562744140625,292.0318603515625,286.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948560036718,5.2625979130027645e-09,0.000994850648567,-0.0128395678475499,0.0,0.0,0.0,-0.0074217105284333,60.0,9.700895309448242,-0.0,-6.748076231133382e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,9.33873961912468e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,9.83415375230834e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,7.263474981300533e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,9.834150841925292e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0004664874577429,285.5093688964844,294.1499938964844,291.98651123046875,291.6604309082031,292.5526733398437,292.02392578125,286.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950406383723,5.284193527188563e-09,0.0009950353996828,-0.0128961438313126,0.0,0.0,0.0,-0.0074324160814285,60.0,9.679401397705078,-0.0,-6.750581604819672e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,9.33873961912468e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,9.83415375230834e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,7.263474981300533e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,9.834150841925292e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0004664874577429,285.5093688964844,294.1499938964844,291.98651123046875,291.6604309082031,292.5526733398437,292.02392578125,286.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950406383723,5.284193527188563e-09,0.0009950353996828,-0.0128961438313126,0.0,0.0,0.0,-0.0074324160814285,60.0,9.679401397705078,-0.0,-6.750581604819672e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,9.340402175439522e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,9.835904347710311e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,7.264767918968573e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,9.835901437327266e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.000466570520075,285.512451171875,294.1499938964844,291.9700622558594,291.64410400390625,292.5425109863281,292.0144348144531,286.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952175896614,5.3048898607244155e-09,0.0009952123509719,-0.0129503654316067,0.0,0.0,0.0,-0.007442676462233,60.0,9.655061721801758,-0.0,-6.752983239266541e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,9.340402175439522e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,9.835904347710311e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,7.264767918968573e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,9.835901437327266e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.000466570520075,285.512451171875,294.1499938964844,291.9700622558594,291.64410400390625,292.5425109863281,292.0144348144531,286.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952175896614,5.3048898607244155e-09,0.0009952123509719,-0.0129503654316067,0.0,0.0,0.0,-0.007442676462233,60.0,9.655061721801758,-0.0,-6.752983239266541e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,9.341988334199414e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,9.837574179982768e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,7.266001193784177e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,9.83757126959972e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0004666497698053,285.5155639648437,294.1499938964844,291.95330810546875,291.6275329589844,292.5321960449219,292.003662109375,286.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953865082934,5.324639840154077e-09,0.0009953812696039,-0.0130021059885621,0.0,0.0,0.0,-0.0074524669907987,60.0,9.628595352172852,-0.0,-6.755275450132103e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,9.341988334199414e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,9.837574179982768e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,7.266001193784177e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,9.83757126959972e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0004666497698053,285.5155639648437,294.1499938964844,291.95330810546875,291.6275329589844,292.5321960449219,292.003662109375,286.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953865082934,5.324639840154077e-09,0.0009953812696039,-0.0130021059885621,0.0,0.0,0.0,-0.0074524669907987,60.0,9.628595352172852,-0.0,-6.755275450132103e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,9.34273994062096e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964904785156,0.0,0.0,9.83836580417119e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,7.266586180776358e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,9.838363621383904e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.0004666873428504,285.51715087890625,294.1499938964844,291.9449768066406,291.6192321777344,292.5270080566406,291.99774169921875,286.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954666020348,5.3340016847869265e-09,0.00099546124693,-0.0130266323685646,0.0,0.0,0.0,-0.0074571082368493,60.0,9.614652633666992,-0.0,-6.756362580517816e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,9.343474812339991e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,9.83913996606134e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,7.267158071044832e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,9.839137055678292e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.0004667240718845,285.51873779296875,294.1499938964844,291.93670654296875,291.6110534667969,292.5217590332031,291.9916076660156,286.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955448331311,5.3431539193127264e-09,0.0009955394780263,-0.013050609268248,0.0,0.0,0.0,-0.0074616451747715,60.0,9.600503921508787,-0.0,-6.757424841907779e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,9.344897262053564e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,9.840637358138338e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,7.268264016602188e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,9.840634447755292e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,0.0004667951434385,285.52197265625,294.1499938964844,291.9205627441406,291.5950622558594,292.5112609863281,291.97900390625,286.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956962894648,5.360860644287868e-09,0.00099569093436,-0.0130969975143671,0.0,0.0,0.0,-0.0074704233556985,60.0,9.5719575881958,-0.0,-6.759481152585067e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,9.344897262053564e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,9.840637358138338e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,7.268264016602188e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,9.840634447755292e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,0.0004667951434385,285.52197265625,294.1499938964844,291.9205627441406,291.5950622558594,292.5112609863281,291.97900390625,286.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956962894648,5.360860644287868e-09,0.00099569093436,-0.0130969975143671,0.0,0.0,0.0,-0.0074704233556985,60.0,9.5719575881958,-0.0,-6.759481152585067e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,9.346210572402924e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,9.842020517680794e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,7.26928556105122e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,9.842017607297748e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0004668607725761,285.52520751953125,294.1499938964844,291.9053649902344,291.5799560546875,292.50067138671875,291.96588134765625,286.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958361042663,5.3772120089945474e-09,0.0009958307491615,-0.0131398346275091,0.0,0.0,0.0,-0.007478529587388,60.0,9.54329776763916,-0.0,-6.761379722775018e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,9.346210572402924e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,9.842020517680794e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,7.26928556105122e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,9.842017607297748e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0004668607725761,285.52520751953125,294.1499938964844,291.9053649902344,291.5799560546875,292.50067138671875,291.96588134765625,286.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958361042663,5.3772120089945474e-09,0.0009958307491615,-0.0131398346275091,0.0,0.0,0.0,-0.007478529587388,60.0,9.54329776763916,-0.0,-6.761379722775018e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,9.347416926175356e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,9.843290172284468e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,7.270223431987688e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,9.843287989497183e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.000466921046609,285.5284729003906,294.1499938964844,291.89141845703125,291.566162109375,292.4900207519531,291.9525756835937,286.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959646267816,5.392226665179578e-09,0.0009959591552615,-0.0131791708990931,0.0,0.0,0.0,-0.0074859731830656,60.0,9.515347480773926,-0.0,-6.763123394648575e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,9.347416926175356e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,9.843290172284468e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,7.270223431987688e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,9.843287989497183e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.000466921046609,285.5284729003906,294.1499938964844,291.89141845703125,291.566162109375,292.4900207519531,291.9525756835937,286.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959646267816,5.392226665179578e-09,0.0009959591552615,-0.0131791708990931,0.0,0.0,0.0,-0.0074859731830656,60.0,9.515347480773926,-0.0,-6.763123394648575e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,9.348513412987812e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,9.8444455943536e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,7.27107617422007e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,9.844442683970556e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,0.0004669758491218,285.53179931640625,294.1499938964844,291.879150390625,291.5539855957031,292.4793395996094,291.939453125,286.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960813913494,5.405880632025628e-09,0.0009960759198293,-0.0132149402052164,0.0,0.0,0.0,-0.0074927420355379,60.0,9.488728523254396,-0.0,-6.76470932603479e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,9.348513412987812e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,9.8444455943536e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,7.27107617422007e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,9.844442683970556e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,0.0004669758491218,285.53179931640625,294.1499938964844,291.879150390625,291.5539855957031,292.4793395996094,291.939453125,286.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960813913494,5.405880632025628e-09,0.0009960759198293,-0.0132149402052164,0.0,0.0,0.0,-0.0074927420355379,60.0,9.488728523254396,-0.0,-6.76470932603479e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
