time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17814900,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,9.349005267722532e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,9.84496291493997e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,7.271458161994815e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,9.844960004556924e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0004670004127547,285.5334777832031,294.1499938964844,291.873779296875,291.5486755371094,292.4739990234375,291.93310546875,286.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961336618289,5.412000181337362e-09,0.0009961283067241,-0.0132309729233384,0.0,0.0,0.0,-0.0074957758188247,60.0,9.476370811462402,-0.0,-6.765420579313286e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,9.349473111797124e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,9.84545549727045e-05,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,7.271822687471285e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,9.845453314483166e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0004670238122344,285.53515625,294.1499938964844,291.86895751953125,291.5438842773437,292.4686584472656,291.92694091796875,286.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961834875866,5.417825743592175e-09,0.0009961780160665,-0.0132462345063686,0.0,0.0,0.0,-0.0074986633844673,60.0,9.464597702026367,-0.0,-6.76609701599773e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,9.350344771519305e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,9.84637372312136e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,7.272500079125166e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,9.846370812738314e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0004670673515647,285.5385437011719,294.1499938964844,291.8612365722656,291.5362243652344,292.4580383300781,291.9151306152344,286.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962762705981,5.428673954810392e-09,0.0009962709154933,-0.013274653814733,0.0,0.0,0.0,-0.0075040417723357,60.0,9.442516326904297,-0.0,-6.767357518810968e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,9.350344771519305e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,9.84637372312136e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,7.272500079125166e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,9.846370812738314e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0004670673515647,285.5385437011719,294.1499938964844,291.8612365722656,291.5362243652344,292.4580383300781,291.9151306152344,286.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962762705981,5.428673954810392e-09,0.0009962709154933,-0.013274653814733,0.0,0.0,0.0,-0.0075040417723357,60.0,9.442516326904297,-0.0,-6.767357518810968e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,9.351064363727346e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,9.847131150308996e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,7.273059600265697e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,9.847128967521712e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0004671033238992,285.5419616699219,294.1499938964844,291.8563537597656,291.5313720703125,292.447509765625,291.9045715332031,286.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963528718799,5.437629457816229e-09,0.0009963474003598,-0.0132981156930327,0.0,0.0,0.0,-0.0075084813870489,60.0,9.423945426940918,-0.0,-6.768397753376122e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,9.351064363727346e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,9.847131150308996e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,7.273059600265697e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,9.847128967521712e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0004671033238992,285.5419616699219,294.1499938964844,291.8563537597656,291.5313720703125,292.447509765625,291.9045715332031,286.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963528718799,5.437629457816229e-09,0.0009963474003598,-0.0132981156930327,0.0,0.0,0.0,-0.0075084813870489,60.0,9.423945426940918,-0.0,-6.768397753376122e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,9.35164644033648e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,9.847743785940112e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,7.273512164829299e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,9.847741603152826e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0004671324277296,285.54541015625,294.1499938964844,291.8547058105469,291.5297546386719,292.4371337890625,291.89556884765625,286.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964148048311,5.444868111936785e-09,0.000996409333311,-0.013317079283297,0.0,0.0,0.0,-0.0075120697729289,60.0,9.409564971923828,-0.0,-6.769239035975262e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,9.35164644033648e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,9.847743785940112e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,7.273512164829299e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,9.847741603152826e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0004671324277296,285.54541015625,294.1499938964844,291.8547058105469,291.5297546386719,292.4371337890625,291.89556884765625,286.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964148048311,5.444868111936785e-09,0.000996409333311,-0.013317079283297,0.0,0.0,0.0,-0.0075120697729289,60.0,9.409564971923828,-0.0,-6.769239035975262e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,9.352084452984856e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,9.84820508165285e-05,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,7.273853407241404e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,9.848202898865566e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.000467154342914,285.54888916015625,294.1499938964844,291.856689453125,291.5317077636719,292.427001953125,291.8885803222656,286.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964613709598,5.4503188628984844e-09,0.000996456015855,-0.0133313601836562,0.0,0.0,0.0,-0.0075147720053792,60.0,9.400029182434082,-0.0,-6.769872129552823e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,9.352084452984856e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,9.84820508165285e-05,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,7.273853407241404e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,9.848202898865566e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.000467154342914,285.54888916015625,294.1499938964844,291.856689453125,291.5317077636719,292.427001953125,291.8885803222656,286.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964613709598,5.4503188628984844e-09,0.000996456015855,-0.0133313601836562,0.0,0.0,0.0,-0.0075147720053792,60.0,9.400029182434082,-0.0,-6.769872129552823e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,9.35223142732866e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,9.848360059550032e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,7.273967639775947e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,9.848357149166986e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,0.0004671616770792,285.5506591796875,294.1499938964844,291.8591613769531,291.5341491699219,292.42205810546875,291.8861999511719,286.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996476970613,5.4521427372833395e-09,0.0009964714990928,-0.0133361369371414,0.0,0.0,0.0,-0.0075156758539378,60.0,9.397951126098633,-0.0,-6.770084581830815e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,9.352356573799624e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,9.848491754382847e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,7.274064410012215e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,9.848489571595564e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0004671679635066,285.55242919921875,294.1499938964844,291.8626708984375,291.53765869140625,292.41717529296875,291.8842468261719,286.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964902419596,5.453698825874653e-09,0.0009964847704395,-0.013340214267373,0.0,0.0,0.0,-0.0075164474546909,60.0,9.39684009552002,-0.0,-6.770265059685698e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,9.352511551696809e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,9.848654008237644e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,7.27418446331285e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,9.84865182545036e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0004671756760217,285.55596923828125,294.1499938964844,291.8730773925781,291.5479736328125,292.4076538085937,291.8822326660156,286.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099650665652,5.455612850369107e-09,0.0009965011849999,-0.0133452285081148,0.0,0.0,0.0,-0.0075173964723944,60.0,9.398730278015137,-0.0,-6.770487459561991e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,9.352511551696809e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,9.848654008237644e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,7.27418446331285e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,9.84865182545036e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0004671756760217,285.55596923828125,294.1499938964844,291.8730773925781,291.5479736328125,292.4076538085937,291.8822326660156,286.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099650665652,5.455612850369107e-09,0.0009965011849999,-0.0133452285081148,0.0,0.0,0.0,-0.0075173964723944,60.0,9.398730278015137,-0.0,-6.770487459561991e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.35249263420701e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,9.848634363152088e-05,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,7.274169911397621e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52752685546875,0.0,0.0,9.848632180364802e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0004671747738029,285.5595703125,294.1499938964844,291.8883056640625,291.56304931640625,292.3985595703125,291.8833312988281,286.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965045610442,5.4553686013036895e-09,0.0009964992059394,-0.013344588689506,0.0,0.0,0.0,-0.0075172754004597,60.0,9.407690048217772,-0.0,-6.770459037852562e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.35249263420701e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,9.848634363152088e-05,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,7.274169911397621e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52752685546875,0.0,0.0,9.848632180364802e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0004671747738029,285.5595703125,294.1499938964844,291.8883056640625,291.56304931640625,292.3985595703125,291.8833312988281,286.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965045610442,5.4553686013036895e-09,0.0009964992059394,-0.013344588689506,0.0,0.0,0.0,-0.0075172754004597,60.0,9.407690048217772,-0.0,-6.770459037852562e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,9.352317283628508e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,9.848450281424448e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,7.274033850990236e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,9.848447371041402e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0004671660426538,285.56317138671875,294.1499938964844,291.90869140625,291.5832824707031,292.3899841308594,291.8879089355469,286.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964858181774,5.4531761328746606e-09,0.0009964804630726,-0.0133388442918658,0.0,0.0,0.0,-0.0075161885470151,60.0,9.42438793182373,-0.0,-6.77020466355316e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,9.352317283628508e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,9.848450281424448e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,7.274033850990236e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,9.848447371041402e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0004671660426538,285.56317138671875,294.1499938964844,291.90869140625,291.5832824707031,292.3899841308594,291.8879089355469,286.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964858181774,5.4531761328746606e-09,0.0009964804630726,-0.0133388442918658,0.0,0.0,0.0,-0.0075161885470151,60.0,9.42438793182373,-0.0,-6.77020466355316e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,9.351986227557064e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,9.848101035458968e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,7.273775554494932e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,9.848098852671684e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,0.0004671495116781,285.5668334960937,294.1499938964844,291.9346618652344,291.6090393066406,292.38201904296875,291.8963623046875,286.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964504279196,5.449038109617277e-09,0.0009964450728148,-0.0133280046284198,0.0,0.0,0.0,-0.0075141373090445,60.0,9.44950008392334,-0.0,-6.769723626121049e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,9.351986227557064e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,9.848101035458968e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,7.273775554494932e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,9.848098852671684e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,0.0004671495116781,285.5668334960937,294.1499938964844,291.9346618652344,291.6090393066406,292.38201904296875,291.8963623046875,286.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964504279196,5.449038109617277e-09,0.0009964450728148,-0.0133280046284198,0.0,0.0,0.0,-0.0075141373090445,60.0,9.44950008392334,-0.0,-6.769723626121049e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,9.351744665764272e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,9.84784637694247e-05,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,7.273587834788486e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,9.847844194155186e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,0.0004671374626923,285.56866455078125,294.1499938964844,291.94989013671875,291.6241149902344,292.3783874511719,291.9026794433594,286.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964247001335,5.446022299793185e-09,0.0009964192286133,-0.0133201032876968,0.0,0.0,0.0,-0.007512642070651,60.0,9.466553688049316,-0.0,-6.76937332855232e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,9.351475455332547e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,9.84756334219128e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,7.273379014804959e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,9.847561159403996e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0004671240458264,285.57049560546875,294.1499938964844,291.96661376953125,291.6407165527344,292.3749389648437,291.9100341796875,286.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996395945549,5.442669426258817e-09,0.0009963904740288,-0.013311319053173,0.0,0.0,0.0,-0.0075109796598553,60.0,9.485758781433104,-0.0,-6.768983240590387e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,9.35086573008448e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,9.846920875133948e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,7.272904622368515e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,9.846918692346662e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,0.000467093574116,285.57421875,294.1499938964844,292.00494384765625,291.6787109375,292.3684387207031,291.9271240234375,286.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963309857994,5.435059957648036e-09,0.0009963255142793,-0.0132913840934634,0.0,0.0,0.0,-0.0075072078034281,60.0,9.52894687652588,-0.0,-6.768099325427104e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,9.35086573008448e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,9.846920875133948e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,7.272904622368515e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,9.846918692346662e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,0.000467093574116,285.57421875,294.1499938964844,292.00494384765625,291.6787109375,292.3684387207031,291.9271240234375,286.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963309857994,5.435059957648036e-09,0.0009963255142793,-0.0132913840934634,0.0,0.0,0.0,-0.0075072078034281,60.0,9.52894687652588,-0.0,-6.768099325427104e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,9.350089385407044e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,9.846103057498112e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,7.272299990290776e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.846100874710828e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0004670548369176,285.57794189453125,294.1499938964844,292.04998779296875,291.723388671875,292.3628845214844,291.9491882324219,286.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425377036516465e-09,0.0009962427429854,-0.0132660176604986,0.0,0.0,0.0,-0.0075024073012173,60.0,9.583037376403809,-0.0,-6.766974536276393e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,9.350089385407044e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,9.846103057498112e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,7.272299990290776e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.846100874710828e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0004670548369176,285.57794189453125,294.1499938964844,292.04998779296875,291.723388671875,292.3628845214844,291.9491882324219,286.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425377036516465e-09,0.0009962427429854,-0.0132660176604986,0.0,0.0,0.0,-0.0075024073012173,60.0,9.583037376403809,-0.0,-6.766974536276393e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,9.349084575660528e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,9.84504513326101e-05,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,7.271518552443013e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,9.845042950473726e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,0.0004670046619139,285.58172607421875,294.1499938964844,292.09918212890625,291.7703552246094,292.3582458496094,291.9761047363281,286.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961409959942,5.4128483917281756e-09,0.0009961356408894,-0.0132331950590014,0.0,0.0,0.0,-0.0074961963109672,60.0,9.64521598815918,-0.0,-6.765518634210822e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,9.349084575660528e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,9.84504513326101e-05,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,7.271518552443013e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,9.845042950473726e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,0.0004670046619139,285.58172607421875,294.1499938964844,292.09918212890625,291.7703552246094,292.3582458496094,291.9761047363281,286.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961409959942,5.4128483917281756e-09,0.0009961356408894,-0.0132331950590014,0.0,0.0,0.0,-0.0074961963109672,60.0,9.64521598815918,-0.0,-6.765518634210822e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,9.347796731162816e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,9.843688894761726e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,7.270517380675301e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,9.843686711974442e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,0.0004669403424486,285.58551025390625,294.1499938964844,292.1495056152344,291.8150329589844,292.3546142578125,292.0072021484375,286.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960037423297,5.396796343148935e-09,0.0009959983872249,-0.0131911411881446,0.0,0.0,0.0,-0.0074882386252284,60.0,9.710355758666992,-0.0,-6.763654170072186e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,9.347796731162816e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,9.843688894761726e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,7.270517380675301e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,9.843686711974442e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,0.0004669403424486,285.58551025390625,294.1499938964844,292.1495056152344,291.8150329589844,292.3546142578125,292.0072021484375,286.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960037423297,5.396796343148935e-09,0.0009959983872249,-0.0131911411881446,0.0,0.0,0.0,-0.0074882386252284,60.0,9.710355758666992,-0.0,-6.763654170072186e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,9.3470502179116e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526733398437,0.0,0.0,9.842902363743632e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,7.269936031661928e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,9.842900180956347e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.0004669030604418,285.5874328613281,294.1499938964844,292.175048828125,291.8365478515625,292.3533020019531,292.0245056152344,286.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959241142496,5.387488233310478e-09,0.0009959187591448,-0.0131667563691735,0.0,0.0,0.0,-0.0074836243875324,60.0,9.742941856384276,-0.0,-6.762573434571095e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,9.346276783617212e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,9.842088184086606e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,7.269335037562996e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,9.842086001299322e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,0.0004668644396588,285.58935546875,294.1499938964844,292.2008972167969,291.8575134277344,292.3522033691406,292.04254150390625,286.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958415757864,5.3778483888322626e-09,0.0009958362206816,-0.0131415026262402,0.0,0.0,0.0,-0.0074788448400795,60.0,9.775278091430664,-0.0,-6.761453619219537e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,9.344677528133616e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,9.840403799898922e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,7.268090848810971e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.840401617111638e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.000466784578748,285.5932006835937,294.1499938964844,292.2533264160156,291.8979187011719,292.3504943847656,292.0800476074219,286.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956712601706,5.357915888737352e-09,0.0009956659050658,-0.0130892824381589,0.0,0.0,0.0,-0.0074689639732241,60.0,9.839186668395996,-0.0,-6.759138670986431e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,9.344677528133616e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,9.840403799898922e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,7.268090848810971e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.840401617111638e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.000466784578748,285.5932006835937,294.1499938964844,292.2533264160156,291.8979187011719,292.3504943847656,292.0800476074219,286.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956712601706,5.357915888737352e-09,0.0009956659050658,-0.0130892824381589,0.0,0.0,0.0,-0.0074689639732241,60.0,9.839186668395996,-0.0,-6.759138670986431e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597229003906,0.0,0.0,9.34300187509507e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,9.838639380177484e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,7.26678772480227e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,9.8386371973902e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0004667008761316,285.5970764160156,294.1499938964844,292.3066711425781,291.93634033203125,292.3497314453125,292.1202697753906,286.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954925626516,5.337030373198104e-09,0.0009954873239621,-0.0130345672369003,0.0,0.0,0.0,-0.0074586104601621,60.0,9.90082836151123,-0.0,-6.756714299172017e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597229003906,0.0,0.0,9.34300187509507e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,9.838639380177484e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,7.26678772480227e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,9.8386371973902e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0004667008761316,285.5970764160156,294.1499938964844,292.3066711425781,291.93634033203125,292.3497314453125,292.1202697753906,286.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954925626516,5.337030373198104e-09,0.0009954873239621,-0.0130345672369003,0.0,0.0,0.0,-0.0074586104601621,60.0,9.90082836151123,-0.0,-6.756714299172017e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,9.341357508674264e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,9.836906974669546e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,7.265507883857936e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,9.836904791882262e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,0.0004666187451221,285.6009826660156,294.1499938964844,292.3609313964844,291.972900390625,292.3499755859375,292.1627502441406,286.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953172411769,5.316528994825376e-09,0.0009953120024874,-0.0129808578640222,0.0,0.0,0.0,-0.0074484469369053,60.0,9.960007667541504,-0.0,-6.754333981007221e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,9.341357508674264e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,9.836906974669546e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,7.265507883857936e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,9.836904791882262e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,0.0004666187451221,285.6009826660156,294.1499938964844,292.3609313964844,291.972900390625,292.3499755859375,292.1627502441406,286.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953172411769,5.316528994825376e-09,0.0009953120024874,-0.0129808578640222,0.0,0.0,0.0,-0.0074484469369053,60.0,9.960007667541504,-0.0,-6.754333981007221e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,9.339828102383764e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,9.835296805249528e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,7.264318264788017e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,9.835294622462244e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,0.0004665423475671,285.6049194335937,294.1499938964844,292.4159851074219,292.0076904296875,292.35113525390625,292.20733642578125,286.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951542597264,5.297464689135721e-09,0.0009951489046216,-0.0129309119656682,0.0,0.0,0.0,-0.0074389958754181,60.0,10.016603469848633,-0.0,-6.752121350928064e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
