time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817240,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,9.339828102383764e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,9.835296805249528e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,7.264318264788017e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,9.835294622462244e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,0.0004665423475671,285.6049194335937,294.1499938964844,292.4159851074219,292.0076904296875,292.35113525390625,292.20733642578125,286.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951542597264,5.297464689135721e-09,0.0009951489046216,-0.0129309119656682,0.0,0.0,0.0,-0.0074389958754181,60.0,10.016603469848633,-0.0,-6.752121350928064e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,9.339161624666303e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,9.834594675339758e-05,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,7.263800216605887e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,9.834592492552474e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,0.0004665090818889,285.6069030761719,294.1499938964844,292.4437866210937,292.02447509765625,292.3522033691406,292.23052978515625,286.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099508324638,5.289159332733106e-09,0.0009950778912752,-0.0129091534763574,0.0,0.0,0.0,-0.0074348784983158,60.0,10.0436429977417,-0.0,-6.751157854978376e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,9.33854389586486e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,9.83394420472905e-05,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,7.263319275807589e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,9.833942021941766e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,0.0004664782318286,285.60888671875,294.1499938964844,292.4718017578125,292.0408630371094,292.353515625,292.254150390625,286.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950174717232,5.281456161299047e-09,0.0009950122330337,-0.0128889726474881,0.0,0.0,0.0,-0.0074310605414211,60.0,10.070154190063477,-0.0,-6.750263992216787e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,9.337442315882072e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,9.83278441708535e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,7.2624628955964e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,9.832782234298064e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.000466423225589,285.6128845214844,294.1499938964844,292.5282592773437,292.0724792480469,292.35662841796875,292.3021545410156,286.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948998922482,5.2677275874657425e-09,0.0009948946535587,-0.0128530068323016,0.0,0.0,0.0,-0.0074242539703845,60.0,10.122109413146973,-0.0,-6.748670955403213e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,9.337442315882072e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,9.83278441708535e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,7.2624628955964e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,9.832782234298064e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.000466423225589,285.6128845214844,294.1499938964844,292.5282592773437,292.0724792480469,292.35662841796875,292.3021545410156,286.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948998922482,5.2677275874657425e-09,0.0009948946535587,-0.0128530068323016,0.0,0.0,0.0,-0.0074242539703845,60.0,10.122109413146973,-0.0,-6.748670955403213e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.336736547993496e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,9.83204081421718e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,7.261913560796529e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,9.832039359025656e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,0.0004663880099542,285.6169128417969,294.1499938964844,292.5853576660156,292.1026611328125,292.3606872558594,292.3516845703125,286.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948246879503,5.258927515683354e-09,0.0009948193328455,-0.0128299510106444,0.0,0.0,0.0,-0.0074198911897838,60.0,10.171698570251465,-0.0,-6.747649905491927e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.336736547993496e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,9.83204081421718e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,7.261913560796529e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,9.832039359025656e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,0.0004663880099542,285.6169128417969,294.1499938964844,292.5853576660156,292.1026611328125,292.3606872558594,292.3516845703125,286.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948246879503,5.258927515683354e-09,0.0009948193328455,-0.0128299510106444,0.0,0.0,0.0,-0.0074198911897838,60.0,10.171698570251465,-0.0,-6.747649905491927e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,9.33645133045502e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,9.831741044763476e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853576660156,0.0,0.0,7.261692371685058e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780639648437,0.0,0.0,9.831738861976191e-05,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,0.0004663737781811,285.6209411621094,294.1499938964844,292.6429748535156,292.1315612792969,292.3656616210937,292.402587890625,286.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947941871359,5.255367252487986e-09,0.0009947889484465,-0.0128206247463822,0.0,0.0,0.0,-0.0074181263335049,60.0,10.219212532043455,-0.0,-6.747237080162449e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,9.33645133045502e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,9.831741044763476e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853576660156,0.0,0.0,7.261692371685058e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780639648437,0.0,0.0,9.831738861976191e-05,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,0.0004663737781811,285.6209411621094,294.1499938964844,292.6429748535156,292.1315612792969,292.3656616210937,292.402587890625,286.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947941871359,5.255367252487986e-09,0.0009947889484465,-0.0128206247463822,0.0,0.0,0.0,-0.0074181263335049,60.0,10.219212532043455,-0.0,-6.747237080162449e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,9.336636867374182e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,9.831936040427536e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,7.261836435645819e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,9.831933857640252e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.000466383062303,285.6250305175781,294.1499938964844,292.7010803222656,292.15924072265625,292.37158203125,292.4547424316406,286.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948138613253,5.2576689668626395e-09,0.0009948086226359,-0.0128266541287302,0.0,0.0,0.0,-0.0074192672036588,60.0,10.264925003051758,-0.0,-6.747504244231095e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,9.336636867374182e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,9.831936040427536e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,7.261836435645819e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,9.831933857640252e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.000466383062303,285.6250305175781,294.1499938964844,292.7010803222656,292.15924072265625,292.37158203125,292.4547424316406,286.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948138613253,5.2576689668626395e-09,0.0009948086226359,-0.0128266541287302,0.0,0.0,0.0,-0.0074192672036588,60.0,10.264925003051758,-0.0,-6.747504244231095e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,9.33699993765913e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,9.83231802820228e-05,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,7.262118742801249e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,9.832316573010758e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,0.0004664011939894,285.6270751953125,294.1499938964844,292.73028564453125,292.17266845703125,292.375,292.4814453125,286.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262186686394443e-09,0.0009948472725227,-0.012838490307331,0.0,0.0,0.0,-0.0074215070344507,60.0,10.28695297241211,-0.0,-6.74802791422735e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,9.337463416159152e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,9.832806244958192e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,7.262478902703151e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,9.832804062170908e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,0.0004664243606384,285.6291198730469,294.1499938964844,292.75958251953125,292.18585205078125,292.3786315917969,292.5083923339844,286.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949022205546,5.267956737498025e-09,0.0009948969818651,-0.012853605672717,0.0,0.0,0.0,-0.0074243689887225,60.0,10.308683395385742,-0.0,-6.748697245484436e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,9.338634845335037e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,9.834040247369558e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,7.263389852596447e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,9.834038064582272e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0004664828884415,285.6332397460937,294.1499938964844,292.81842041015625,292.21148681640625,292.3863220214844,292.562744140625,286.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950265521183,5.282546844398439e-09,0.0009950213134288,-0.012891829945147,0.0,0.0,0.0,-0.0074315997771918,60.0,10.351580619812012,-0.0,-6.750390468823754e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,9.338634845335037e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,9.834040247369558e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,7.263389852596447e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,9.834038064582272e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0004664828884415,285.6332397460937,294.1499938964844,292.81842041015625,292.21148681640625,292.3863220214844,292.562744140625,286.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950265521183,5.282546844398439e-09,0.0009950213134288,-0.012891829945147,0.0,0.0,0.0,-0.0074315997771918,60.0,10.351580619812012,-0.0,-6.750390468823754e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,9.340541146229953e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,9.83604695647955e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,7.264872692758217e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,9.836045501288028e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0004665781452786,285.63739013671875,294.1499938964844,292.87750244140625,292.2362976074219,292.3949890136719,292.6182556152344,286.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952295804396,5.306288741735443e-09,0.0009952243417501,-0.0129540292546153,0.0,0.0,0.0,-0.0074433698318898,60.0,10.393111228942873,-0.0,-6.75314595355303e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,9.340541146229953e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,9.83604695647955e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,7.264872692758217e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,9.836045501288028e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0004665781452786,285.63739013671875,294.1499938964844,292.87750244140625,292.2362976074219,292.3949890136719,292.6182556152344,286.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952295804396,5.306288741735443e-09,0.0009952243417501,-0.0129540292546153,0.0,0.0,0.0,-0.0074433698318898,60.0,10.393111228942873,-0.0,-6.75314595355303e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,9.34304771362804e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,9.838685946306214e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,7.266821921803057e-05,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,9.838684491114692e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0004667033208534,285.6415710449219,294.1499938964844,292.93682861328125,292.2603759765625,292.404541015625,292.6747436523437,286.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954965207725,5.337501551849755e-09,0.0009954911656677,-0.0130358012393116,0.0,0.0,0.0,-0.0074588432908058,60.0,10.43368148803711,-0.0,-6.756769010962671e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,9.34304771362804e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,9.838685946306214e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,7.266821921803057e-05,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,9.838684491114692e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0004667033208534,285.6415710449219,294.1499938964844,292.93682861328125,292.2603759765625,292.404541015625,292.6747436523437,286.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954965207725,5.337501551849755e-09,0.0009954911656677,-0.0130358012393116,0.0,0.0,0.0,-0.0074588432908058,60.0,10.43368148803711,-0.0,-6.756769010962671e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,9.346169099444523e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,9.841973223956302e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,7.26924990885891e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,9.84197176876478e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0004668592882808,285.6457824707031,294.1499938964844,292.9962463378906,292.28387451171875,292.4149780273437,292.7321472167969,286.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995829119347,5.3763882235102756e-09,0.0009958237642422,-0.0131376767531037,0.0,0.0,0.0,-0.007478121202439,60.0,10.473512649536133,-0.0,-6.761283799505692e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,9.346169099444523e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,9.841973223956302e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,7.26924990885891e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,9.84197176876478e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0004668592882808,285.6457824707031,294.1499938964844,292.9962463378906,292.28387451171875,292.4149780273437,292.7321472167969,286.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995829119347,5.3763882235102756e-09,0.0009958237642422,-0.0131376767531037,0.0,0.0,0.0,-0.007478121202439,60.0,10.473512649536133,-0.0,-6.761283799505692e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,9.348031016997992e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,9.843934094533324e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,7.270697824424133e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,9.84393191174604e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.0004669523041229,285.6479187011719,294.1499938964844,293.0260009765625,292.2954406738281,292.4206237792969,292.7612609863281,286.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960276074707,5.399579006137856e-09,0.0009960221359506,-0.0131984315812587,0.0,0.0,0.0,-0.0074896183796226,60.0,10.49316692352295,-0.0,-6.763977467016957e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,9.349996253149584e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,9.846003376878798e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,7.272226503118873e-05,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,9.846001921687277e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,0.0004670504713431,285.6500244140625,294.1499938964844,293.0557556152344,292.3069152832031,292.42645263671875,292.7905578613281,286.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962372714653,5.424064308812149e-09,0.0009962319163605,-0.0132625782862305,0.0,0.0,0.0,-0.007501758635044,60.0,10.512754440307615,-0.0,-6.766821769588205e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,9.35420102905482e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,9.850430797087029e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,7.275496318470687e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,9.850429341895506e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0004672605136875,285.654296875,294.1499938964844,293.115234375,292.32958984375,292.4385681152344,292.8495178222656,286.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966847719624,5.476437525686606e-09,0.0009966793004423,-0.0133997844532132,0.0,0.0,0.0,-0.007527720183134,60.0,10.551810264587402,-0.0,-6.77290756811999e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,9.35420102905482e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,9.850430797087029e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,7.275496318470687e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,9.850429341895506e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0004672605136875,285.654296875,294.1499938964844,293.115234375,292.32958984375,292.4385681152344,292.8495178222656,286.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966847719624,5.476437525686606e-09,0.0009966793004423,-0.0133997844532132,0.0,0.0,0.0,-0.007527720183134,60.0,10.551810264587402,-0.0,-6.77290756811999e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,9.359071555081756e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,9.855560347205028e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,7.279284909600392e-05,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,9.855558164417744e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61041259765625,0.0,0.0,0.0004675038508139,285.6585693359375,294.1499938964844,293.1746826171875,292.3520812988281,292.4515686035156,292.9092102050781,286.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972036350518,5.537116987142099e-09,0.0009971980471163,-0.0135587500408291,0.0,0.0,0.0,-0.0075578009709715,60.0,10.590688705444336,-0.0,-6.779962546943352e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,9.359071555081756e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,9.855560347205028e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,7.279284909600392e-05,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,9.855558164417744e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61041259765625,0.0,0.0,0.0004675038508139,285.6585693359375,294.1499938964844,293.1746826171875,292.3520812988281,292.4515686035156,292.9092102050781,286.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972036350518,5.537116987142099e-09,0.0009971980471163,-0.0135587500408291,0.0,0.0,0.0,-0.0075578009709715,60.0,10.590688705444336,-0.0,-6.779962546943352e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,9.364436118630692e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,9.86120867310092e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,7.283456943696365e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,9.861207217909396e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.0004677718097809,285.66290283203125,294.1499938964844,293.23394775390625,292.37451171875,292.46539306640625,292.969482421875,286.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977751178666,5.603941310994287e-09,0.0009977695299312,-0.0137338126078248,0.0,0.0,0.0,-0.0075909285806119,60.0,10.62965965270996,-0.0,-6.787735884472569e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,9.364436118630692e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,9.86120867310092e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,7.283456943696365e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,9.861207217909396e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.0004677718097809,285.66290283203125,294.1499938964844,293.23394775390625,292.37451171875,292.46539306640625,292.969482421875,286.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977751178666,5.603941310994287e-09,0.0009977695299312,-0.0137338126078248,0.0,0.0,0.0,-0.0075909285806119,60.0,10.62965965270996,-0.0,-6.787735884472569e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,9.370243060402572e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,9.86732411547564e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.623291015625,0.0,0.0,7.28797385818325e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,9.867322660284116e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,0.0004680619167629,285.667236328125,294.1499938964844,293.29302978515625,292.39697265625,292.4800109863281,293.0302734375,286.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983937488868,5.676286551903331e-09,0.0009983881609514,-0.0139233376830816,0.0,0.0,0.0,-0.007626793347299,60.0,10.668912887573242,-0.0,-6.79615652643406e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,9.370243060402572e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,9.86732411547564e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.623291015625,0.0,0.0,7.28797385818325e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,9.867322660284116e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,0.0004680619167629,285.667236328125,294.1499938964844,293.29302978515625,292.39697265625,292.4800109863281,293.0302734375,286.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983937488868,5.676286551903331e-09,0.0009983881609514,-0.0139233376830816,0.0,0.0,0.0,-0.007626793347299,60.0,10.668912887573242,-0.0,-6.79615652643406e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,9.373331704409792e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,9.870575740933418e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,7.290375651791692e-05,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,9.870574285741895e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,0.0004682161670643,285.66943359375,294.1499938964844,293.3224792480469,292.4082946777344,292.4877319335937,293.0608215332031,286.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987228550016,5.714756223795803e-09,0.0009987171506509,-0.0140241160988807,0.0,0.0,0.0,-0.007645864970982,60.0,10.68877410888672,-0.0,-6.800635787840292e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,9.376477828482166e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,9.873889212030916e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,7.292822556337342e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,9.873887756839396e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0004683733568526,285.6716003417969,294.1499938964844,293.3518371582031,292.419677734375,292.49560546875,293.0914611816406,286.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990583639591,5.7539533138140095e-09,0.0009990525431931,-0.0141268009319901,0.0,0.0,0.0,-0.007665297947824,60.0,10.70877742767334,-0.0,-6.805201735460288e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,9.382899588672444e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,9.8806522146333e-05,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,7.297817501239479e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,9.880650031846017e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0004686941392719,285.676025390625,294.1499938964844,293.4102783203125,292.4427185058594,292.51177978515625,293.1528625488281,286.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997421875596,5.833956429057707e-09,0.0009997363667935,-0.0143363839015364,0.0,0.0,0.0,-0.0077049573883414,60.0,10.74911403656006,-0.0,-6.814526187781669e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,9.382899588672444e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,9.8806522146333e-05,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,7.297817501239479e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,9.880650031846017e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0004686941392719,285.676025390625,294.1499938964844,293.4102783203125,292.4427185058594,292.51177978515625,293.1528625488281,286.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997421875596,5.833956429057707e-09,0.0009997363667935,-0.0143363839015364,0.0,0.0,0.0,-0.0077049573883414,60.0,10.74911403656006,-0.0,-6.814526187781669e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,9.389573824591936e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,9.88768006209284e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,7.303008169401437e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,9.887678606901318e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,0.0004690275527536,285.6804504394531,294.1499938964844,293.46832275390625,292.4662475585937,292.5287170410156,293.2143859863281,286.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004532523453,5.917100587282675e-09,0.0010004473151639,-0.0145541932433843,0.0,0.0,0.0,-0.0077461753971874,60.0,10.79028034210205,-0.0,-6.824222964496586e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,9.389573824591936e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,9.88768006209284e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,7.303008169401437e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,9.887678606901318e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,0.0004690275527536,285.6804504394531,294.1499938964844,293.46832275390625,292.4662475585937,292.5287170410156,293.2143859863281,286.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004532523453,5.917100587282675e-09,0.0010004473151639,-0.0145541932433843,0.0,0.0,0.0,-0.0077461753971874,60.0,10.79028034210205,-0.0,-6.824222964496586e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,9.396356472279876e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,9.894822142086924e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,7.30828323867172e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,9.8948206868954e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.000469366350444,285.6849060058594,294.1499938964844,293.5259094238281,292.4904479980469,292.5463562011719,293.2759094238281,286.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011758422479,6.001594776705588e-09,0.0010011697886511,-0.0147755369544029,0.0,0.0,0.0,-0.0077880625613033,60.0,10.832472801208496,-0.0,-6.834084587126199e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,9.396356472279876e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,9.894822142086924e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,7.30828323867172e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,9.8948206868954e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.000469366350444,285.6849060058594,294.1499938964844,293.5259094238281,292.4904479980469,292.5463562011719,293.2759094238281,286.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011758422479,6.001594776705588e-09,0.0010011697886511,-0.0147755369544029,0.0,0.0,0.0,-0.0077880625613033,60.0,10.832472801208496,-0.0,-6.834084587126199e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
