time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819580,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,9.40313984756358e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,9.901965677272528e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,7.313559763133526e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,9.901964222081006e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.0004697052354458,285.6893615722656,294.1499938964844,293.5829162597656,292.5154113769531,292.5647277832031,293.3373107910156,286.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018985485658,6.086105841518474e-09,0.001001892494969,-0.0149969235062599,0.0,0.0,0.0,-0.0078299585729837,60.0,10.875861167907717,-0.0,-6.843955446811378e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,9.40313984756358e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,9.901965677272528e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,7.313559763133526e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,9.901964222081006e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.0004697052354458,285.6893615722656,294.1499938964844,293.5829162597656,292.5154113769531,292.5647277832031,293.3373107910156,286.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018985485658,6.086105841518474e-09,0.001001892494969,-0.0149969235062599,0.0,0.0,0.0,-0.0078299585729837,60.0,10.875861167907717,-0.0,-6.843955446811378e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,9.406477329321206e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,9.90547996480018e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,7.316155097214505e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,9.905478509608656e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,0.0004698719712905,285.6916198730469,294.1499938964844,293.6112060546875,292.5282287597656,292.5742492675781,293.36785888671875,286.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022540809586,6.1276836937906864e-09,0.0010022479109466,-0.0151058407500386,0.0,0.0,0.0,-0.0078505706042051,60.0,10.898234367370604,-0.0,-6.848814138038506e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,9.409776976099238e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,9.908954234560952e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,7.318721327465028e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,9.908952779369427e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0004700367862824,285.6938781738281,294.1499938964844,293.6393127441406,292.54132080078125,292.5839233398437,293.3983459472656,286.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026054223999,6.168786370608359e-09,0.0010025992523878,-0.0152135118842124,0.0,0.0,0.0,-0.0078709460794925,60.0,10.920949935913086,-0.0,-6.853618828017717e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,9.416260581929237e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,9.9157819931861e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,7.323764293687418e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,9.915780537994578e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,0.0004703606537077,285.69842529296875,294.1499938964844,293.6950378417969,292.5683288574219,292.6036376953125,293.4590759277344,286.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032962309196,6.249555539739049e-09,0.0010032900609076,-0.0154250916093587,0.0,0.0,0.0,-0.0079109873622655,60.0,10.967103958129885,-0.0,-6.863065493689646e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,9.416260581929237e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,9.9157819931861e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,7.323764293687418e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,9.915780537994578e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,0.0004703606537077,285.69842529296875,294.1499938964844,293.6950378417969,292.5683288574219,292.6036376953125,293.4590759277344,286.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032962309196,6.249555539739049e-09,0.0010032900609076,-0.0154250916093587,0.0,0.0,0.0,-0.0079109873622655,60.0,10.967103958129885,-0.0,-6.863065493689646e-08,0.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.050000000745058,9.422352741239592e-05,298.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.050000000745058,9.922197205014528e-05,298.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.653076171875,0.0,0.050000000745058,7.328502397285774e-05,298.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.050000000745058,9.922195749823004e-05,298.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.050000000745058,0.0004706649924628,285.7030029296875,285.4460144042969,293.75,292.5965881347656,292.6239624023437,293.51922607421875,286.3504333496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039453627541,6.325454826594523e-09,0.0010039390763267,-0.0156239122152328,0.0,0.0,0.0,-0.0079486137256026,60.0,11.0149564743042,-0.0,-6.871948698972119e-08,1.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.050000000745058,9.422352741239592e-05,298.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.050000000745058,9.922197205014528e-05,298.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.653076171875,0.0,0.050000000745058,7.328502397285774e-05,298.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.050000000745058,9.922195749823004e-05,298.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.050000000745058,0.0004706649924628,285.7030029296875,285.4460144042969,293.75,292.5965881347656,292.6239624023437,293.51922607421875,286.3504333496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039453627541,6.325454826594523e-09,0.0010039390763267,-0.0156239122152328,0.0,0.0,0.0,-0.0079486137256026,60.0,11.0149564743042,-0.0,-6.871948698972119e-08,1.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392822265625,0.6355553269386292,0.050000000745058,0.0408975407481193,298.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.139404296875,0.6355553269386292,0.050000000745058,0.0430670864880085,298.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402587890625,0.6355553269386292,0.050000000745058,0.0318092033267021,298.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390686035156,0.6355553269386292,0.050000000745058,0.0430670864880085,298.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.6355553269386292,0.050000000745058,0.2042915970087051,286.22674560546875,285.4121398925781,293.7773132324219,292.6110534667969,296.7771301269531,297.648193359375,286.6976623535156,1.0,0.1097208186984062,0.0603689365088939,0.0603689365088939,1.0,1.0,-0.4363629519939422,9.147365199169144e-05,0.4362714886665344,-0.1272887289524078,0.0,0.0,0.0,10.150214195251465,60.0,845.197509765625,0.0,12.295926094055176,1.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5800476074219,0.6320112943649292,0.050000000745058,0.045245423913002,298.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5800476074219,0.6320112943649292,0.050000000745058,0.0476456135511398,298.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.580078125,0.6320112943649292,0.050000000745058,0.0351908877491951,298.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5800170898437,0.6320112943649292,0.050000000745058,0.0476456135511398,298.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5800476074219,0.6320112943649292,0.050000000745058,0.226010262966156,287.7655334472656,285.3782043457031,293.8046569824219,292.62548828125,297.3157043457031,298.6894836425781,289.01446533203125,1.0,0.1210921928286552,0.1207378730177879,0.1207378730177879,1.0,1.0,-0.4820949733257293,0.0051062824204564,0.4769887030124664,-0.1328508406877517,0.0,0.0,0.0,12.499536514282228,60.0,2031.4034423828125,0.0,16.684133529663086,1.0,278.6705627441406,281.15362548828125,297.1545715332031,299.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.8796836978129238e-21,1.4398418489064619e-21,1.439841747932266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6899108886719,0.5713362097740173,0.050000000745058,0.0456786714494228,298.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6899108886719,0.5713362097740173,0.050000000745058,0.0481018386781215,298.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6899108886719,0.5713362097740173,0.050000000745058,0.0355278551578521,298.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6899108886719,0.5713362097740173,0.050000000745058,0.0481018386781215,298.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6899108886719,0.5713362097740173,0.050000000745058,0.2281744182109832,289.580078125,285.3102111816406,293.8594970703125,292.654296875,297.2977905273437,298.6828918457031,288.5926818847656,1.0,0.1405929774045944,0.2414757460355758,0.2414757460355758,1.0,1.0,-0.4867155253887176,0.0330273136496543,0.4536882042884826,-0.1061869263648986,1.0,1.0,0.0,20.02262306213379,60.0,10930.2978515625,0.0,23.186710357666016,1.0,280.268310546875,284.220947265625,297.85748291015625,298.6853942871094,293.1499938964844,293.1499938964844,283.1499938964844,1668.028076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506128787994385,1.0,0.0,0.0,0.8600724339485168,0.8600744009017944,5.245375689355569e-08,4.260554790496826,4.260545253753662,9.831664101511706e-06,0.0,0.0,-0.0,1768.1746826171875,0.0,19.7348747253418,1894.697998046875,0.0,195.31382751464844,0.2236928790807724,1.0,0.0,3.0,1.0,0.0
17820240,298.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6899108886719,0.5713362097740173,0.050000000745058,0.0456786714494228,298.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6899108886719,0.5713362097740173,0.050000000745058,0.0481018386781215,298.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6899108886719,0.5713362097740173,0.050000000745058,0.0355278551578521,298.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6899108886719,0.5713362097740173,0.050000000745058,0.0481018386781215,298.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6899108886719,0.5713362097740173,0.050000000745058,0.2281744182109832,289.580078125,285.3102111816406,293.8594970703125,292.654296875,297.2977905273437,298.6828918457031,288.5926818847656,1.0,0.1405929774045944,0.2414757460355758,0.2414757460355758,1.0,1.0,-0.4867155253887176,0.0330273136496543,0.4536882042884826,-0.1061869263648986,1.0,1.0,0.0,20.02262306213379,60.0,10930.2978515625,0.0,23.186710357666016,1.0,280.268310546875,284.220947265625,297.85748291015625,298.6853942871094,293.1499938964844,293.1499938964844,283.1499938964844,1668.028076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506128787994385,1.0,0.0,0.0,0.8600724339485168,0.8600744009017944,5.245375689355569e-08,4.260554790496826,4.260545253753662,9.831664101511706e-06,0.0,0.0,-0.0,1768.1746826171875,0.0,19.7348747253418,1894.697998046875,0.0,195.31382751464844,0.2236928790807724,1.0,0.0,3.0,1.0,0.0
17820300,298.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.98956298828125,0.5495073795318604,0.050000000745058,0.0458160266280174,298.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.98956298828125,0.5495073795318604,0.050000000745058,0.0482464805245399,298.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.98956298828125,0.5495073795318604,0.050000000745058,0.0356346853077411,298.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.98956298828125,0.5495073795318604,0.050000000745058,0.0482464805245399,298.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.98956298828125,0.5495073795318604,0.050000000745058,0.228860542178154,287.8344116210937,285.276123046875,293.8869934082031,292.6686706542969,297.2796325683594,298.64776611328125,287.2153625488281,1.0,0.1489965170621872,0.3018446862697601,0.3018446862697601,1.0,1.0,-0.4881791770458221,0.0522205121815204,0.4359586536884308,-0.0874591618776321,1.0,1.0,0.0,23.69505500793457,60.0,9852.3076171875,0.0,26.339120864868164,1.0,281.410400390625,283.2279968261719,296.8495483398437,297.490966796875,293.1499938964844,293.1499938964844,283.1499938964844,2955.147705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192624092102051,1.0,0.0,0.0,1.1450194120407104,1.145021677017212,8.768243731083204e-08,4.265727996826172,4.26571798324585,9.787603630684316e-06,0.0,0.0,-0.0,153.63356018066406,0.0,45.961082458496094,1895.410400390625,0.0,310.9706420898437,0.2899982929229736,1.0,0.0,3.0,1.0,0.0
17820360,298.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04986572265625,0.5326557159423828,0.050000000745058,0.0459474734961986,298.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04986572265625,0.5326557159423828,0.050000000745058,0.0483849048614501,298.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04986572265625,0.5326557159423828,0.050000000745058,0.0357369258999824,298.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04986572265625,0.5326557159423828,0.050000000745058,0.0483849048614501,298.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04986572265625,0.5326557159423828,0.050000000745058,0.2295171469449997,286.982177734375,285.2420349121094,293.9144897460937,292.6830139160156,297.2549133300781,298.60546875,286.8236083984375,1.0,0.1565555185079574,0.4414757490158081,0.4414757490158081,0.800000011920929,1.0,-0.4895805120468139,0.1183657869696617,0.371214747428894,-0.0219915378838777,1.0,1.0,0.0,27.21812057495117,60.0,9037.083984375,0.0,29.36906242370605,1.0,282.2284545898437,283.5511169433594,295.9978942871094,296.5455017089844,293.1499938964844,293.1499938964844,283.1499938964844,4376.818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4041939377784729,1.0,0.0,0.0,1.3934880495071411,1.3934913873672483,1.2957409012415158e-07,4.265920639038086,4.265911102294922,9.78595926426351e-06,0.0,0.0,-0.0,919.2479858398438,0.0,82.8277587890625,1895.4366455078125,0.0,283.10614013671875,0.3532920181751251,1.0,0.0,3.0,1.0,0.0
17820420,298.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84783935546875,0.5162503123283386,0.050000000745058,0.0461093448102474,298.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84783935546875,0.5162503123283386,0.050000000745058,0.0485553629696369,298.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84783935546875,0.5162503123283386,0.050000000745058,0.0358628258109092,298.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.84783935546875,0.5162503123283386,0.050000000745058,0.0485553629696369,298.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84783935546875,0.5162503123283386,0.050000000745058,0.2303257286548614,286.8466491699219,285.1967163085937,293.9510498046875,292.7019958496094,296.4697265625,298.5508117675781,286.8681945800781,1.0,0.1653781980276107,0.626715362071991,0.626715362071991,0.5346727967262268,1.0,-0.4913046956062317,0.2476031184196472,0.2437015771865844,0.1061837524175643,1.0,1.0,0.0,31.56278419494629,60.0,8795.603515625,0.0,33.13944625854492,1.0,282.8212280273437,283.95904541015625,295.4581298828125,295.9969787597656,293.1499938964844,293.1499938964844,283.1499938964844,6606.6279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345867782831192,1.0,0.0,0.0,1.7120399475097656,1.7120450735092163,1.955785933205334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2233.845458984375,0.0,153.6055450439453,1895.4371337890625,0.0,187.98570251464844,0.4279856383800506,1.0,0.0,3.0,1.0,0.0
17820480,298.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8584289550781,0.5098881721496582,0.050000000745058,0.0461850427091121,298.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8584289550781,0.5098881721496582,0.050000000745058,0.0486350730061531,298.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8584289550781,0.5098881721496582,0.050000000745058,0.0359217002987861,298.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8584289550781,0.5098881721496582,0.050000000745058,0.0486350730061531,298.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8584289550781,0.5098881721496582,0.050000000745058,0.2307038456201553,286.8592834472656,285.1736755371094,293.9696044921875,292.71160888671875,295.63555908203125,298.5262451171875,286.84454345703125,1.0,0.1693717986345291,0.720737874507904,0.720737874507904,0.4000000059604645,1.0,-0.4921101927757263,0.3449738919734955,0.1471362859010696,0.2028685063123703,1.0,1.0,0.0,33.59959411621094,60.0,8851.130859375,0.0,34.92943572998047,1.0,282.9682006835937,284.0644226074219,295.3866271972656,295.94024658203125,293.1499938964844,293.1499938964844,283.1499938964844,7712.4111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179649412631988,1.0,0.0,0.0,1.849775671958924,1.8497816324234009,2.283134818981125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2717.81494140625,0.0,193.741455078125,1895.4371337890625,0.0,144.80641174316406,0.4642803072929382,1.0,0.0,3.0,1.0,0.0
17820540,298.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76171875,0.501161515712738,0.050000000745058,0.0463042967021465,298.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76171875,0.501161515712738,0.050000000745058,0.0487606562674045,298.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.76171875,0.501161515712738,0.050000000745058,0.0360144525766372,298.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76171875,0.501161515712738,0.050000000745058,0.0487606562674045,298.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.76171875,0.501161515712738,0.050000000745058,0.2312995493412017,286.7489013671875,285.1347961425781,294.0009765625,292.7278137207031,294.4095153808594,298.4896850585937,286.6573486328125,1.0,0.1754565685987472,0.8794435858726501,0.8794435858726501,0.1726784855127334,1.0,-0.4933838546276092,0.4638867676258087,0.0294970795512199,0.3208333551883697,1.0,1.0,0.0,36.80501174926758,60.0,9069.0234375,-0.0,37.75887298583984,1.0,283.0911560058594,284.1236877441406,295.4722900390625,296.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,9760.0224609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894257009029388,1.0,0.0,0.0,2.0808913707733154,2.080898761749268,2.8892969794469536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.123779296875,0.0,275.8124389648437,1895.4371337890625,0.0,72.92362976074219,0.5176068544387817,1.0,0.0,3.0,1.0,0.0
17820600,298.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044006347656,0.4957941472530365,0.050000000745058,0.0463876016438007,298.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044006347656,0.4957941472530365,0.050000000745058,0.0488483756780624,298.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044006347656,0.4957941472530365,0.050000000745058,0.0360792465507984,298.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044006347656,0.4957941472530365,0.050000000745058,0.0488483756780624,298.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044006347656,0.4957941472530365,0.050000000745058,0.2317156642675399,286.5864562988281,285.105224609375,294.0248107910156,292.7400817871094,294.0441589355469,298.46539306640625,286.4964599609375,1.0,0.1795466840267181,1.0,1.0,0.0,1.0,-0.4942723214626312,0.4942705035209656,1.8102050489687824e-06,0.3507957458496094,1.0,1.0,0.0,39.03670501708984,60.0,9211.197265625,-0.0,39.73093795776367,1.0,283.1264038085937,284.11724853515625,295.64263916015625,296.2243957519531,293.1499938964844,293.1499938964844,283.1499938964844,11158.9833984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907199263572693,1.0,0.0,0.0,2.225032091140747,2.2250406742095947,3.3034365287676337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.957275390625,0.0,337.1900329589844,1895.4371337890625,0.0,80.98737335205078,0.5553439855575562,1.0,0.0,3.0,1.0,0.0
17820660,298.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154357910156,0.4892707467079162,0.050000000745058,0.0464987903833389,298.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154357910156,0.4892707467079162,0.050000000745058,0.0489654652774333,298.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154357910156,0.4892707467079162,0.050000000745058,0.0361657254397869,298.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154357910156,0.4892707467079162,0.050000000745058,0.0489654652774333,298.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154357910156,0.4892707467079162,0.050000000745058,0.2322710901498794,286.4038391113281,285.06182861328125,294.059814453125,292.7580871582031,294.0538635253906,298.4341735839844,286.3616943359375,1.0,0.184833288192749,1.0,1.0,0.0,1.0,-0.495454877614975,0.4954545497894287,3.528767251737009e-07,0.3515959084033966,1.0,1.0,0.0,42.00926208496094,60.0,9361.185546875,-0.0,42.364036560058594,1.0,283.1446533203125,284.0716552734375,295.7807312011719,296.4458312988281,293.1499938964844,293.1499938964844,283.1499938964844,13314.6240234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2990712821483612,1.0,0.0,0.0,2.43045973777771,2.430469989776612,3.9415789387931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.946533203125,0.0,439.47216796875,1895.4371337890625,0.0,114.58988189697266,0.6022939682006836,1.0,0.0,3.0,1.0,0.0
17820720,298.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.358154296875,0.4860639870166778,0.050000000745058,0.0465566590428352,298.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.358154296875,0.4860639870166778,0.050000000745058,0.0490264035761356,298.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.358154296875,0.4860639870166778,0.050000000745058,0.0362107343971729,298.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.358154296875,0.4860639870166778,0.050000000745058,0.0490264035761356,298.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.358154296875,0.4860639870166778,0.050000000745058,0.2325601577758789,286.3511657714844,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.4185791015625,286.32550048828125,1.0,0.1875209659337997,1.0,1.0,0.0,1.0,-0.496071457862854,0.4960711002349853,3.53403493136284e-07,0.3520044982433319,1.0,1.0,0.0,43.55620956420898,48.0,9415.443359375,-0.0,43.739253997802734,1.0,283.1478271484375,284.0448303222656,295.8386535644531,296.52447509765625,293.1499938964844,293.1499938964844,283.1499938964844,14372.673828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3074120879173279,1.0,0.0,0.0,2.5251824855804443,2.525193452835083,4.2547975453999243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.679443359375,0.0,492.8837585449219,1895.4371337890625,0.0,128.0894775390625,0.6280941963195801,1.0,0.0,3.0,1.0,0.0
17820780,298.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727966308594,0.4837422966957092,0.050000000745058,0.0465993955731391,298.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727966308594,0.4837422966957092,0.050000000745058,0.0490714088082313,298.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727966308594,0.4837422966957092,0.050000000745058,0.0362439751625061,298.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727966308594,0.4837422966957092,0.050000000745058,0.0490714088082313,298.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727966308594,0.4837422966957092,0.050000000745058,0.2327736318111419,286.2695007324219,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3841552734375,286.2540588378906,1.0,0.1889917105436325,1.0,1.0,0.0,1.0,-0.4965271353721618,0.4965267777442932,3.53698737853847e-07,0.3521927893161773,1.0,1.0,0.0,44.69755172729492,36.0,9531.4052734375,-0.0,44.756080627441406,1.0,283.1498718261719,283.9783935546875,295.9169921875,296.6479187011719,293.1499938964844,293.1499938964844,283.1499938964844,17208.359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332576155662536,1.0,0.0,0.0,2.7630815505981445,2.763094663619995,5.09425603922864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.534912109375,0.0,645.7250366210938,1895.4371337890625,0.0,168.5564727783203,0.6857420206069946,1.0,0.0,3.0,1.0,0.0
17820840,298.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727966308594,0.4837422966957092,0.050000000745058,0.0465993955731391,298.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727966308594,0.4837422966957092,0.050000000745058,0.0490714088082313,298.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727966308594,0.4837422966957092,0.050000000745058,0.0362439751625061,298.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727966308594,0.4837422966957092,0.050000000745058,0.0490714088082313,298.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727966308594,0.4837422966957092,0.050000000745058,0.2327736318111419,286.2695007324219,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3841552734375,286.2540588378906,1.0,0.1889917105436325,1.0,1.0,0.0,1.0,-0.4965271353721618,0.4965267777442932,3.53698737853847e-07,0.3521927893161773,1.0,1.0,0.0,44.69755172729492,36.0,9531.4052734375,-0.0,44.756080627441406,1.0,283.1498718261719,283.9783935546875,295.9169921875,296.6479187011719,293.1499938964844,293.1499938964844,283.1499938964844,17208.359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332576155662536,1.0,0.0,0.0,2.7630815505981445,2.763094663619995,5.09425603922864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.534912109375,0.0,645.7250366210938,1895.4371337890625,0.0,168.5564727783203,0.6857420206069946,1.0,0.0,3.0,1.0,0.0
17820900,298.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2429504394531,0.4850084185600281,0.050000000745058,0.0465760231018066,298.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2429504394531,0.4850084185600281,0.050000000745058,0.0490467958152294,298.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2429504394531,0.4850084185600281,0.050000000745058,0.0362257957458496,298.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2429504394531,0.4850084185600281,0.050000000745058,0.0490467958152294,298.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2429504394531,0.4850084185600281,0.050000000745058,0.2326568812131881,286.2401733398437,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3709716796875,286.2267761230469,1.0,0.187754675745964,1.0,1.0,0.0,1.0,-0.4962781369686126,0.496277779340744,3.534484847023123e-07,0.351922333240509,1.0,1.0,0.0,44.07171630859375,36.0,9578.18359375,-0.0,44.19838333129883,1.0,283.14996337890625,283.9511413574219,295.9184265136719,296.664306640625,293.1499938964844,293.1499938964844,283.1499938964844,18567.763671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434532880783081,1.0,0.0,0.0,2.8701446056365967,2.870158672332764,5.496685275829805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.693603515625,0.0,723.7322998046875,1895.4371337890625,0.0,184.2639617919922,0.7089320421218872,1.0,0.0,3.0,1.0,0.0
17820960,298.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21795654296875,0.4875993132591247,0.050000000745058,0.0465287491679191,298.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21795654296875,0.4875993132591247,0.050000000745058,0.0489970110356807,298.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21795654296875,0.4875993132591247,0.050000000745058,0.0361890271306037,298.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21795654296875,0.4875993132591247,0.050000000745058,0.0489970110356807,298.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21795654296875,0.4875993132591247,0.050000000745058,0.232420727610588,286.21563720703125,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.3599853515625,286.2048645019531,1.0,0.1854035407304763,1.0,1.0,0.0,1.0,-0.4957745671272278,0.4957742094993591,3.5297927070132573e-07,0.3514568507671356,1.0,1.0,0.0,42.80661010742188,25.0,9605.001953125,-0.0,43.0726318359375,1.0,283.1499938964844,283.9309387207031,295.9079895019531,296.6620788574219,293.1499938964844,293.1499938964844,283.1499938964844,19613.697265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.350351333618164,1.0,0.0,0.0,2.949875593185425,2.949890613555908,5.806317062706512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.430908203125,0.0,785.7381591796875,1895.4371337890625,0.0,194.9093017578125,0.7310437560081482,1.0,0.0,3.0,1.0,0.0
17821020,298.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.5004568099975586,0.1679845750331878,0.0463146418333053,298.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.5004568099975586,0.050000000745058,0.0487715452909469,298.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011108398437,0.7215632200241089,0.1717837452888488,0.098059706389904,298.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.5004568099975586,0.050000000745058,0.0487715452909469,298.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.5004568099975586,0.050000000745058,0.231351226568222,286.19940185546875,284.95001220703125,294.2273254394531,292.8434143066406,294.2216796875,298.3441772460937,286.23052978515625,1.0,0.1820821613073349,1.0,1.0,0.0,1.0,-0.5678126215934753,0.5678122043609619,4.161906872468535e-07,0.404823750257492,1.0,1.0,0.0,37.64302062988281,25.0,10511.6865234375,-0.0,46.8354721069336,1.0,283.1499938964844,283.9576110839844,295.8935241699219,296.66619873046875,293.1499938964844,293.1499938964844,283.1499938964844,21117.681640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3557038605213165,1.0,0.0,0.0,3.060885667800904,3.060901641845703,6.251547119973111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.318359375,0.0,877.8253784179688,1895.4371337890625,0.0,203.20880126953125,0.7551416158676147,1.0,0.0,3.0,1.0,0.0
17821080,298.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069763183594,0.7468241453170776,0.1686274111270904,0.1251873970031738,298.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740173339844,0.5220316052436829,0.050000000745058,0.0484896153211593,298.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147888183594,0.795015811920166,0.16946841776371,0.1174100190401077,298.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740173339844,0.5220316052436829,0.050000000745058,0.0484896153211593,298.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740173339844,0.5220316052436829,0.050000000745058,0.2300138622522354,286.2993469238281,284.95001220703125,294.2459411621094,292.85284423828125,294.2412414550781,298.30712890625,286.4066772460937,1.0,0.1814440041780471,1.0,1.0,0.0,1.0,-0.683273196220398,0.683272659778595,5.281582957650244e-07,0.492665946483612,1.0,1.0,0.0,31.46756172180176,28.0,12124.4716796875,-0.0,54.81550979614258,1.0,283.1499938964844,284.0620422363281,295.9151306152344,296.742431640625,293.1499938964844,293.1499938964844,283.1499938964844,21698.9140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604930341243744,1.0,0.0,0.0,3.102722883224488,3.1027393341064453,6.423611580430588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.11767578125,0.0,914.31494140625,1895.4371337890625,0.0,210.68035888671875,0.768156886100769,1.0,0.0,3.0,1.0,0.0
17821140,298.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8009610176086426,0.1623527407646179,0.1483348459005355,298.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5784912109375,0.5299487113952637,0.050000000745058,0.0484092906117439,298.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6309509277344,0.808241605758667,0.1683390587568283,0.1184783279895782,298.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5784912109375,0.5299487113952637,0.1523117572069168,0.0484092906117439,298.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5784912109375,0.5299487113952637,0.050000000745058,0.2296328395605087,286.6191711425781,284.95001220703125,294.27734375,292.8686828613281,294.27301025390625,298.2107238769531,286.6708679199219,1.0,0.18111152946949,1.0,1.0,0.0,1.0,-0.7119598388671875,0.7119592428207397,5.585623625847802e-07,0.5155131220817566,1.0,1.0,0.0,29.703907012939453,28.0,12958.1171875,-0.0,56.58208084106445,1.0,283.1499938964844,284.1225280761719,296.0195617675781,296.9504699707031,293.1499938964844,293.1499938964844,283.1499938964844,22858.21875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812310397624969,1.0,0.0,0.0,3.1845288276672363,3.1845462322235107,6.766804858671094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.0576171875,0.0,988.558837890625,1895.4371337890625,0.0,243.8538513183593,0.7852526903152466,1.0,0.0,3.0,1.0,0.0
17821200,298.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75006103515625,0.8629202842712402,0.1609106659889221,0.1458847820758819,298.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.73345947265625,0.7583150863647461,0.1546239554882049,0.1036375164985656,298.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509155273437,0.8757468461990356,0.1699462980031967,0.1185720637440681,298.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7451477050781,0.820896327495575,0.1533418893814087,0.1312905251979828,297.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71258544921875,0.5848432183265686,0.050000000745058,0.227808192372322,286.7445068359375,284.95001220703125,294.3011779785156,292.88067626953125,294.2975158691406,298.1568298339844,286.8204345703125,1.0,0.1836504340171814,1.0,1.0,0.0,1.0,-0.8725663423538208,0.8725656270980835,7.460704978257127e-07,0.6428624987602234,1.0,1.0,0.0,21.56288146972656,31.0,14885.28125,-0.0,69.92513275146484,1.0,283.1499938964844,284.2240905761719,296.0843811035156,297.0863647460937,293.1499938964844,293.1499938964844,283.1499938964844,23501.263671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019330739974975,1.0,0.0,0.0,3.2290115356445312,3.229029417037964,6.957167784094054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.2080078125,0.0,1030.5660400390625,1895.4371337890625,0.0,279.08544921875,0.7988768219947815,1.0,0.0,3.0,1.0,0.0
17821260,298.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.8926457166671753,0.1625891625881195,0.1458082497119903,298.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09295654296875,0.8738300800323486,0.1516912281513214,0.1442449986934662,298.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.9129778146743774,0.1742531061172485,0.1208873465657234,297.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09295654296875,0.8719478845596313,0.1499939709901809,0.1433255672454834,297.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.6069097518920898,0.1403175741434097,0.2272901237010955,287.0914611816406,284.95001220703125,294.33612060546875,292.89825439453125,294.33282470703125,298.1059875488281,287.1204528808594,1.0,0.1874989122152328,1.0,1.0,0.0,1.0,-0.9379820227622986,0.9379811882972716,8.334961307809863e-07,0.6973469257354736,1.0,1.0,0.0,19.56459617614746,31.0,16195.873046875,-0.0,78.29475402832031,1.0,283.1499938964844,284.3204040527344,296.17657470703125,297.31695556640625,293.1499938964844,293.1499938964844,283.1499938964844,24626.6015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440271258354187,1.0,0.0,0.0,3.3054165840148926,3.3054354190826416,7.290305461538082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.015625,0.0,1105.467041015625,1895.4371337890625,0.0,353.49371337890625,0.8146520853042603,1.0,0.0,3.0,1.0,0.0
17821320,298.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927185058594,0.8693647384643555,0.1681715548038482,0.0856448486447334,297.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1972045898437,0.8693647384643555,0.1519863009452819,0.0901881605386734,298.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1926574707031,0.8693647384643555,0.1806714683771133,0.0666126608848571,297.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1972045898437,0.8693647384643555,0.1504593193531036,0.0901881605386734,297.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.19317626953125,0.9484185576438904,0.1406728327274322,0.5442423820495605,287.2032470703125,284.95001220703125,294.3562927246094,292.90838623046875,294.3533630371094,298.1226806640625,287.2538146972656,1.0,0.1919543147087097,1.0,1.0,0.0,1.0,-1.054084300994873,1.0540833473205566,1.0016491387432325e-06,0.7907677292823792,1.0,1.0,0.0,13.595078468322754,51.0,17582.25,-0.0,91.02727508544922,1.0,283.1499938964844,284.39892578125,296.2006530761719,297.4113464355469,293.1499938964844,293.1499938964844,283.1499938964844,25091.794921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626526832580566,1.0,0.0,0.0,3.3364901542663574,3.336509227752685,7.428018307109596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.2939453125,0.0,1136.937744140625,1895.4371337890625,0.0,404.6276245117188,0.8250724673271179,1.0,0.0,3.0,1.0,0.0
17821380,298.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.8788650035858154,0.1814796477556228,0.091630183160305,297.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304138183594,0.8788650035858154,0.1572371572256088,0.0964909791946411,298.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3297424316406,0.8788650035858154,0.1935910433530807,0.0712679252028465,297.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304443359375,0.8788650035858154,0.1557951420545578,0.0964909791946411,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3340759277344,0.9551025032997132,0.1385607719421386,0.5747776627540588,287.3346252441406,284.95001220703125,294.39605712890625,292.9283142089844,294.3932800292969,298.1080017089844,287.36297607421875,1.0,0.2036199569702148,1.0,1.0,0.0,1.0,-1.1196691989898682,1.1196681261062622,1.1071115295635536e-06,0.8454528450965881,1.0,1.0,0.0,14.851353645324709,51.0,18528.5390625,-0.0,108.07342529296876,1.0,283.1499938964844,284.4365539550781,296.1954040527344,297.5022888183594,293.1499938964844,293.1499938964844,283.1499938964844,26222.482421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017055869102478,1.0,0.0,0.0,3.4108364582061768,3.4108564853668213,7.762740779071464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.9287109375,0.0,1214.6466064453125,1895.4371337890625,0.0,512.1817016601562,0.8403343558311462,1.0,0.0,3.0,1.0,0.0
17821440,298.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4029541015625,0.8841171860694885,0.1855008602142334,0.0950765311717987,297.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40301513671875,0.8841171860694885,0.1589484065771103,0.1001201719045639,298.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4029541015625,0.8841171860694885,0.1975163370370865,0.0739484131336212,297.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4031982421875,0.8841171860694885,0.1575418710708618,0.1001201719045639,297.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.9749642610549928,0.1377728432416916,0.623030960559845,287.4107666015625,284.95001220703125,294.4113464355469,292.9359741210937,294.4086303710937,298.0980834960937,287.439697265625,1.0,0.2093595266342163,1.0,1.0,0.0,1.0,-1.1483927965164185,1.148391604423523,1.1541058029251872e-06,0.8676167726516724,1.0,1.0,0.0,15.440351486206056,71.0,18963.642578125,-0.0,120.8474349975586,1.0,283.1499938964844,284.4645690917969,296.179443359375,297.52423095703125,293.1499938964844,293.1499938964844,283.1499938964844,26527.021484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134392380714417,1.0,0.0,0.0,3.4305853843688965,3.43060564994812,7.852894441384706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.02587890625,0.0,1235.8677978515625,1895.4371337890625,0.0,549.91455078125,0.848050594329834,1.0,0.0,3.0,1.0,0.0
17821500,298.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5206604003906,0.8955919146537781,0.1914618462324142,0.1030012294650077,297.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.52069091796875,0.8955919146537781,0.1617559641599655,0.1084652543067932,298.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5206604003906,0.8955919146537781,0.2033183276653289,0.0801120698451995,297.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.52069091796875,0.8955919146537781,0.1605588495731353,0.1084652543067932,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5238037109375,0.958325445652008,0.1364708989858627,0.6172800064086914,287.52716064453125,284.95001220703125,294.43878173828125,292.94970703125,294.436279296875,298.0784912109375,287.55047607421875,1.0,0.2212738394737243,1.0,1.0,0.0,1.0,-1.2206194400787354,1.2206181287765503,1.2799197293134057e-06,0.9255580902099608,1.0,1.0,0.0,16.96378517150879,71.0,19911.220703125,-0.0,138.97071838378906,1.0,283.1499938964844,284.5105285644531,296.1534423828125,297.55523681640625,293.1499938964844,293.1499938964844,283.1499938964844,27321.6484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315545201301575,1.0,0.0,0.0,3.481588363647461,3.481609344482422,8.088130698524765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.17626953125,0.0,1291.8131103515625,1895.4371337890625,0.0,613.8240356445312,0.8577276468276978,1.0,0.0,3.0,1.0,0.0
