time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821560,298.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6350402832031,0.9115558862686156,0.1951231807470321,0.1147873103618621,297.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6353454589844,0.9242302179336548,0.1635107696056366,0.1253098845481872,298.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6350402832031,0.9115558862686156,0.207145944237709,0.0892790183424949,297.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6365661621094,0.9717333912849426,0.161869466304779,0.1437334865331649,297.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6361389160156,0.9353331327438354,0.1358706951141357,0.6129473447799683,287.6402282714844,284.95001220703125,294.4662170410156,292.96337890625,294.4638366699219,298.0455322265625,287.66326904296875,1.0,0.2351413369178772,1.0,1.0,0.0,1.0,-1.2982558012008667,1.298254370689392,1.4248948900785765e-06,0.987764298915863,1.0,1.0,0.0,18.89332389831543,91.0,20870.560546875,-0.0,167.175048828125,1.0,283.1499938964844,284.56158447265625,296.1345520019531,297.5882568359375,293.1499938964844,293.1499938964844,283.1499938964844,27842.6796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466699004173279,1.0,0.0,0.0,3.5146291255950928,3.514650344848633,8.242373610301001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.99853515625,0.0,1328.941650390625,1895.4371337890625,0.0,672.8505859375,0.8686129450798035,1.0,0.0,3.0,1.0,0.0
17821620,297.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8819580078125,0.9905101656913756,0.1968353539705276,0.1779225021600723,297.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8799743652344,0.9281070232391356,0.162914291024208,0.1546680331230163,298.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8811340332031,0.9652497172355652,0.2110267877578735,0.1270210295915603,297.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8798522949219,0.9247380495071412,0.1615383625030517,0.1532312780618667,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8775329589844,0.8705886006355286,0.136174127459526,0.6128262281417847,287.883056640625,284.95001220703125,294.5209350585937,292.9906616210937,294.51885986328125,297.95758056640625,287.90411376953125,1.0,0.2676143050193786,1.0,1.0,0.0,1.0,-1.471224069595337,1.4712222814559937,1.785641188689624e-06,1.1259617805480957,1.0,1.0,0.0,25.155733108520508,111.0,22958.673828125,-0.0,244.5428924560547,1.0,283.1499938964844,284.66961669921875,296.1278686523437,297.69244384765625,293.1499938964844,293.1499938964844,283.1499938964844,29097.484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733307600021362,1.0,0.0,0.0,3.592954397201538,3.5929765701293945,8.61383796291193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.19775390625,0.0,1419.7850341796875,1895.4371337890625,0.0,790.9264526367188,0.8877972364425659,1.0,0.0,3.0,1.0,0.0
17821680,297.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8819580078125,0.9905101656913756,0.1968353539705276,0.1779225021600723,297.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8799743652344,0.9281070232391356,0.162914291024208,0.1546680331230163,298.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8811340332031,0.9652497172355652,0.2110267877578735,0.1270210295915603,297.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8798522949219,0.9247380495071412,0.1615383625030517,0.1532312780618667,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8775329589844,0.8705886006355286,0.136174127459526,0.6128262281417847,287.883056640625,284.95001220703125,294.5209350585937,292.9906616210937,294.51885986328125,297.95758056640625,287.90411376953125,1.0,0.2676143050193786,1.0,1.0,0.0,1.0,-1.471224069595337,1.4712222814559937,1.785641188689624e-06,1.1259617805480957,1.0,1.0,0.0,25.155733108520508,111.0,22958.673828125,-0.0,244.5428924560547,1.0,283.1499938964844,284.66961669921875,296.1278686523437,297.69244384765625,293.1499938964844,293.1499938964844,283.1499938964844,29097.484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733307600021362,1.0,0.0,0.0,3.592954397201538,3.5929765701293945,8.61383796291193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.19775390625,0.0,1419.7850341796875,1895.4371337890625,0.0,790.9264526367188,0.8877972364425659,1.0,0.0,3.0,1.0,0.0
17821740,297.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9756774902344,0.81268310546875,0.1958938241004943,0.1770027726888656,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.97576904296875,0.7658661007881165,0.1644672751426696,0.156492993235588,297.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9750366210937,0.8304458856582642,0.2103615999221801,0.1474843621253967,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.97576904296875,0.764065682888031,0.1633419543504715,0.1553899496793747,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9758605957031,0.7233189344406128,0.1368410885334015,0.619922935962677,287.9755554199219,284.95001220703125,294.5754699707031,293.01776123046875,294.57342529296875,297.8552551269531,287.97564697265625,1.0,0.2987998127937317,1.0,1.0,0.0,1.0,-1.4996711015701294,1.4996691942214966,1.851078764047997e-06,1.1495641469955444,1.0,1.0,0.0,47.99428176879883,99.0,23535.146484375,-0.0,316.5330505371094,1.0,283.1499938964844,284.6842041015625,296.1275634765625,297.7635803222656,293.1499938964844,293.1499938964844,283.1499938964844,30297.544921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958491563796997,1.0,0.0,0.0,3.666297435760498,3.666320562362671,8.969096256805642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.861328125,0.0,1508.5186767578125,1895.4371337890625,0.0,905.951416015625,0.9057822227478028,1.0,0.0,3.0,1.0,0.0
17821800,297.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9756774902344,0.81268310546875,0.1958938241004943,0.1770027726888656,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.97576904296875,0.7658661007881165,0.1644672751426696,0.156492993235588,297.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9750366210937,0.8304458856582642,0.2103615999221801,0.1474843621253967,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.97576904296875,0.764065682888031,0.1633419543504715,0.1553899496793747,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9758605957031,0.7233189344406128,0.1368410885334015,0.619922935962677,287.9755554199219,284.95001220703125,294.5754699707031,293.01776123046875,294.57342529296875,297.8552551269531,287.97564697265625,1.0,0.2987998127937317,1.0,1.0,0.0,1.0,-1.4996711015701294,1.4996691942214966,1.851078764047997e-06,1.1495641469955444,1.0,1.0,0.0,47.99428176879883,99.0,23535.146484375,-0.0,316.5330505371094,1.0,283.1499938964844,284.6842041015625,296.1275634765625,297.7635803222656,293.1499938964844,293.1499938964844,283.1499938964844,30297.544921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958491563796997,1.0,0.0,0.0,3.666297435760498,3.666320562362671,8.969096256805642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.861328125,0.0,1508.5186767578125,1895.4371337890625,0.0,905.951416015625,0.9057822227478028,1.0,0.0,3.0,1.0,0.0
17821860,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.99169921875,0.7838817834854126,0.1976777017116546,0.178366869688034,297.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9914855957031,0.7405276298522949,0.1658799052238464,0.1579999178647995,297.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9917907714844,0.802759051322937,0.2118615210056305,0.1486987918615341,297.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.991455078125,0.7389987111091614,0.1647858470678329,0.156956136226654,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9911499023437,0.6974543333053589,0.1373636722564697,0.6235172152519226,287.9918518066406,284.95001220703125,294.6058654785156,293.0328674316406,294.6038513183594,297.8195495605469,287.9938659667969,1.0,0.3101062178611755,1.0,1.0,0.0,1.0,-1.5188733339309692,1.518871545791626,1.8955424820887856e-06,1.164960265159607,1.0,1.0,0.0,56.64180755615234,99.0,23851.99609375,-0.0,346.2435607910156,1.0,283.1499938964844,284.6850280761719,296.1138610839844,297.7692565917969,293.1499938964844,293.1499938964844,283.1499938964844,31086.970703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035924553871155,1.0,0.0,0.0,3.713754415512085,3.713778257369995,9.20279319416295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.9228515625,0.0,1567.8597412109375,1895.4371337890625,0.0,948.9882202148438,0.9145495295524596,1.0,0.0,3.0,1.0,0.0
17821920,297.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0030822753906,0.771663248538971,0.1996247321367263,0.1800689250230789,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0028686523437,0.7297501564025879,0.1671708226203918,0.1593266725540161,297.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0031433105469,0.7897538542747498,0.2136929482221603,0.1499107927083969,297.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0028381347656,0.7282825708389282,0.1660679280757904,0.15828937292099,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0025939941406,0.6849051117897034,0.1378786861896515,0.6264785528182983,288.00323486328125,284.95001220703125,294.6297607421875,293.04473876953125,294.6277770996094,297.7974853515625,288.0057067871094,1.0,0.316595584154129,1.0,1.0,0.0,1.0,-1.5291212797164917,1.5291193723678589,1.9194908418285195e-06,1.173120617866516,1.0,1.0,0.0,61.635353088378906,87.0,24025.1484375,-0.0,364.302001953125,1.0,283.1499938964844,284.6862487792969,296.1052551269531,297.7701110839844,293.1499938964844,293.1499938964844,283.1499938964844,31477.017578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076669692993164,1.0,0.0,0.0,3.736979961395264,3.737004041671753,9.318259799329098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.6201171875,0.0,1597.4600830078125,1895.4371337890625,0.0,972.3259887695312,0.9231240153312684,1.0,0.0,3.0,1.0,0.0
17821980,297.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.03045654296875,0.7636098861694336,0.2048006951808929,0.1846891194581985,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0301818847656,0.7214792370796204,0.170456975698471,0.1625319123268127,297.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0305480957031,0.7807032465934753,0.2187796384096145,0.1534015536308288,297.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0301818847656,0.719948947429657,0.16927470266819,0.161438450217247,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0298156738281,0.6739776730537415,0.1393568515777588,0.6336463093757629,288.0306091308594,284.95001220703125,294.6838073730469,293.071533203125,294.6818542480469,297.75933837890625,288.0335693359375,1.0,0.3256161510944366,1.0,1.0,0.0,1.0,-1.5550893545150757,1.5550874471664429,1.9810415778920287e-06,1.1937952041625977,1.0,1.0,0.0,67.59807586669922,75.0,24477.001953125,-0.0,393.3823547363281,1.0,283.1499938964844,284.6870422363281,296.1026611328125,297.7877197265625,293.1499938964844,293.1499938964844,283.1499938964844,32629.5859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134089827537537,1.0,0.0,0.0,3.804781913757324,3.804806709289551,9.659459010435969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.5859375,0.0,1685.998046875,1895.4371337890625,0.0,1005.9955444335938,0.9397652745246888,1.0,0.0,3.0,1.0,0.0
17822040,297.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.03045654296875,0.7636098861694336,0.2048006951808929,0.1846891194581985,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0301818847656,0.7214792370796204,0.170456975698471,0.1625319123268127,297.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0305480957031,0.7807032465934753,0.2187796384096145,0.1534015536308288,297.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0301818847656,0.719948947429657,0.16927470266819,0.161438450217247,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0298156738281,0.6739776730537415,0.1393568515777588,0.6336463093757629,288.0306091308594,284.95001220703125,294.6838073730469,293.071533203125,294.6818542480469,297.75933837890625,288.0335693359375,1.0,0.3256161510944366,1.0,1.0,0.0,1.0,-1.5550893545150757,1.5550874471664429,1.9810415778920287e-06,1.1937952041625977,1.0,1.0,0.0,67.59807586669922,75.0,24477.001953125,-0.0,393.3823547363281,1.0,283.1499938964844,284.6870422363281,296.1026611328125,297.7877197265625,293.1499938964844,293.1499938964844,283.1499938964844,32629.5859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134089827537537,1.0,0.0,0.0,3.804781913757324,3.804806709289551,9.659459010435969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.5859375,0.0,1685.998046875,1895.4371337890625,0.0,1005.9955444335938,0.9397652745246888,1.0,0.0,3.0,1.0,0.0
17822100,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.044921875,0.7660104632377625,0.2075887471437454,0.1871576607227325,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0447082519531,0.7228944301605225,0.1722240447998047,0.1641834676265716,297.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.04498291015625,0.7829762101173401,0.2215571701526641,0.1553087085485458,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.044677734375,0.7213160395622253,0.1709833145141601,0.1630396991968155,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0444030761719,0.6744840741157532,0.1402254849672317,0.6374396681785583,288.0450439453125,284.95001220703125,294.7107238769531,293.0848693847656,294.70880126953125,297.744140625,288.0474548339844,1.0,0.327744573354721,1.0,1.0,0.0,1.0,-1.5688022375106812,1.5688002109527588,2.0140432752668858e-06,1.2047075033187866,1.0,1.0,0.0,68.25829315185547,75.0,24724.109375,-0.0,402.4511413574219,1.0,283.1499938964844,284.6864624023437,296.1100769042969,297.806640625,293.1499938964844,293.1499938964844,283.1499938964844,33329.07421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155461072921753,1.0,0.0,0.0,3.845347404479981,3.845372915267944,9.866530490398873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.5302734375,0.0,1740.5023193359375,1895.4371337890625,0.0,1018.7566528320312,0.946917712688446,1.0,0.0,3.0,1.0,0.0
17822160,297.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0620422363281,0.7714283466339111,0.2104348093271255,0.1896518915891647,297.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0617370605469,0.7269052863121033,0.1740391999483108,0.1658434420824051,297.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0621337890625,0.7883979082107544,0.2243959158658981,0.1572417318820953,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0617370605469,0.7252718210220337,0.1727330982685089,0.1646412461996078,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06134033203125,0.677796483039856,0.1411525905132293,0.6413143873214722,288.06219482421875,284.95001220703125,294.737548828125,293.09814453125,294.73565673828125,297.7305603027344,288.065185546875,1.0,0.3286793231964111,1.0,1.0,0.0,1.0,-1.5826839208602903,1.5826818943023682,2.0478005353652406e-06,1.2157485485076904,1.0,1.0,0.0,67.73789978027344,63.0,24945.453125,-0.0,408.5641174316406,1.0,283.1499938964844,284.6900939941406,296.1208190917969,297.8287658691406,293.1499938964844,293.1499938964844,283.04998779296875,33755.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617642343044281,1.0,0.0,0.0,3.869840621948242,3.869866371154785,9.992621698984294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.84423828125,0.0,1773.973388671875,1895.4371337890625,0.0,1031.393310546875,0.9547480940818788,1.0,0.0,3.0,1.0,0.0
17822220,297.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.04266357421875,0.7894999980926514,0.2160675972700119,0.1945699900388717,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04254150390625,0.7409578561782837,0.1776646375656128,0.1691111028194427,297.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426940917969,0.8065411448478699,0.2300272136926651,0.1610614359378814,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04254150390625,0.7391306757926941,0.1762159615755081,0.1677782088518142,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424499511719,0.6910105347633362,0.143041044473648,0.6489748358726501,288.042724609375,284.95001220703125,294.7909851074219,293.1246032714844,294.7891540527344,297.7056579589844,288.0445556640625,1.0,0.3279502689838409,1.0,1.0,0.0,1.0,-1.6100609302520752,1.6100587844848633,2.1154173737159e-06,1.237515211105347,1.0,1.0,0.0,64.1751937866211,51.0,25625.591796875,-0.0,413.903564453125,1.0,283.0506591796875,284.61102294921875,296.1661682128906,297.9254455566406,293.1499938964844,293.1499938964844,282.75,34714.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272428631782532,1.0,0.0,0.0,3.924447298049927,3.924474000930786,1.0276620514559909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.4609375,0.0,1850.1351318359373,1895.4371337890625,0.0,1090.751708984375,0.9660708904266356,1.0,0.0,3.0,1.0,0.0
17822280,297.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.04266357421875,0.7894999980926514,0.2160675972700119,0.1945699900388717,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04254150390625,0.7409578561782837,0.1776646375656128,0.1691111028194427,297.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426940917969,0.8065411448478699,0.2300272136926651,0.1610614359378814,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04254150390625,0.7391306757926941,0.1762159615755081,0.1677782088518142,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424499511719,0.6910105347633362,0.143041044473648,0.6489748358726501,288.042724609375,284.95001220703125,294.7909851074219,293.1246032714844,294.7891540527344,297.7056579589844,288.0445556640625,1.0,0.3279502689838409,1.0,1.0,0.0,1.0,-1.6100609302520752,1.6100587844848633,2.1154173737159e-06,1.237515211105347,1.0,1.0,0.0,64.1751937866211,51.0,25625.591796875,-0.0,413.903564453125,1.0,283.0506591796875,284.61102294921875,296.1661682128906,297.9254455566406,293.1499938964844,293.1499938964844,282.75,34714.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272428631782532,1.0,0.0,0.0,3.924447298049927,3.924474000930786,1.0276620514559909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.4609375,0.0,1850.1351318359373,1895.4371337890625,0.0,1090.751708984375,0.9660708904266356,1.0,0.0,3.0,1.0,0.0
17822340,297.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9527893066406,0.8035669922828674,0.2190297693014145,0.1971733570098877,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544982910156,0.7524164915084839,0.1795863509178161,0.1708375662565231,297.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9523010253906,0.8198796510696411,0.2330033481121063,0.1630886197090149,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95458984375,0.7504134178161621,0.1780544370412826,0.169427141547203,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9569396972656,0.701965868473053,0.1440294831991195,0.6529335975646973,287.9520263671875,284.95001220703125,294.8204040527344,293.1391906738281,294.8185729980469,297.692138671875,287.9393615722656,1.0,0.3262878954410553,1.0,1.0,0.0,1.0,-1.6244269609451294,1.6244248151779177,2.151456556021003e-06,1.2489362955093384,1.0,1.0,0.0,61.04970169067383,51.0,26494.49609375,-0.0,413.2644348144531,1.0,282.784423828125,284.4039001464844,296.2364807128906,298.1113586425781,293.1499938964844,293.1499938964844,282.75,35032.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408707499504089,1.0,0.0,0.0,3.942405223846436,3.942432165145874,1.0370885092925164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.28173828125,0.0,1875.6497802734373,1895.4371337890625,0.0,1179.0513916015625,0.9703434109687804,1.0,0.0,3.0,1.0,0.0
17822400,297.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.8163542151451111,0.2212738990783691,0.1991168111562729,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192810058594,0.763717770576477,0.1810409277677536,0.1721242815256118,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.8320564031600952,0.2352704256772995,0.1646139174699783,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192810058594,0.7615458369255066,0.1794403046369552,0.1706497371196746,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7123783826828003,0.1447446644306183,0.6557034254074097,287.9191589355469,284.95001220703125,294.8441162109375,293.1509094238281,294.84228515625,297.6805419921875,287.9195556640625,1.0,0.3243895471096039,1.0,1.0,0.0,1.0,-1.6349306106567385,1.6349284648895264,2.1780533643323e-06,1.2572894096374512,1.0,1.0,0.0,58.11055755615234,39.0,26699.056640625,-0.0,410.95306396484375,1.0,282.755126953125,284.3704833984375,296.2254333496094,298.07794189453125,293.1499938964844,293.1499938964844,282.45001220703125,35231.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463356614112854,1.0,0.0,0.0,3.9535436630249023,3.953570604324341,1.0429569101688685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.9921875,0.0,1891.592529296875,1895.4371337890625,0.0,1215.739013671875,0.9729931950569152,1.0,0.0,3.0,1.0,0.0
17822460,297.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78936767578125,0.8512343764305115,0.2260191291570663,0.203160285949707,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78936767578125,0.7977023720741272,0.184086263179779,0.1747569292783737,297.7391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7893981933594,0.8682214021682739,0.2400650978088379,0.1677921861410141,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78936767578125,0.7951533794403076,0.1823280155658722,0.1731348782777786,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78936767578125,0.7398889064788818,0.146157369017601,0.6608473658561707,287.7893981933594,284.95001220703125,294.8968200683594,293.1770324707031,294.8950500488281,297.6545104980469,287.7901916503906,1.0,0.318739503622055,1.0,1.0,0.0,1.0,-1.6559233665466309,1.6559211015701294,2.2318140509014484e-06,1.273972988128662,1.0,1.0,0.0,50.47933197021485,27.0,27727.939453125,-0.0,401.2513427734375,1.0,282.456298828125,284.1268615722656,296.2402648925781,298.1626892089844,293.1499938964844,293.1499938964844,282.1499938964844,35541.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627336144447327,1.0,0.0,0.0,3.970946788787842,3.9709739685058594,1.0521590638745693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.32373046875,0.0,1916.682373046875,1895.4371337890625,0.0,1329.9876708984375,0.9771329760551452,1.0,0.0,3.0,1.0,0.0
17822520,297.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78936767578125,0.8512343764305115,0.2260191291570663,0.203160285949707,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78936767578125,0.7977023720741272,0.184086263179779,0.1747569292783737,297.7391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7893981933594,0.8682214021682739,0.2400650978088379,0.1677921861410141,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78936767578125,0.7951533794403076,0.1823280155658722,0.1731348782777786,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78936767578125,0.7398889064788818,0.146157369017601,0.6608473658561707,287.7893981933594,284.95001220703125,294.8968200683594,293.1770324707031,294.8950500488281,297.6545104980469,287.7901916503906,1.0,0.318739503622055,1.0,1.0,0.0,1.0,-1.6559233665466309,1.6559211015701294,2.2318140509014484e-06,1.273972988128662,1.0,1.0,0.0,50.47933197021485,27.0,27727.939453125,-0.0,401.2513427734375,1.0,282.456298828125,284.1268615722656,296.2402648925781,298.1626892089844,293.1499938964844,293.1499938964844,282.1499938964844,35541.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627336144447327,1.0,0.0,0.0,3.970946788787842,3.9709739685058594,1.0521590638745693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.32373046875,0.0,1916.682373046875,1895.4371337890625,0.0,1329.9876708984375,0.9771329760551452,1.0,0.0,3.0,1.0,0.0
17822580,297.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573486328125,0.9066328406333924,0.2304337918758392,0.2068459391593933,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573791503906,0.8456792831420898,0.1868702471256256,0.1770858615636825,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573181152344,0.9272553324699402,0.2445187717676162,0.170686662197113,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573791503906,0.8429767489433289,0.1849501729011535,0.1753119975328445,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65753173828125,0.7835318446159363,0.1473293006420135,0.6646555066108704,287.6573181152344,284.95001220703125,294.9491577148437,293.2030029296875,294.9474182128906,297.628662109375,287.6578063964844,1.0,0.3115133643150329,1.0,1.0,0.0,1.0,-1.6738076210021973,1.6738053560256958,2.278252168252948e-06,1.2881768941879272,1.0,1.0,0.0,41.74322128295898,25.0,28724.0703125,-0.0,386.3847961425781,1.0,282.1549072265625,283.8804626464844,296.2507019042969,298.2325439453125,293.1499938964844,293.1499938964844,281.8500061035156,35727.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754886507987976,1.0,0.0,0.0,3.981304168701172,3.9813313484191895,1.0576549129837076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.0576171875,0.0,1931.719482421875,1895.4371337890625,0.0,1422.9453125,0.9795965552330016,1.0,0.0,3.0,1.0,0.0
17822640,297.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573486328125,0.9066328406333924,0.2304337918758392,0.2068459391593933,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573791503906,0.8456792831420898,0.1868702471256256,0.1770858615636825,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573181152344,0.9272553324699402,0.2445187717676162,0.170686662197113,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573791503906,0.8429767489433289,0.1849501729011535,0.1753119975328445,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65753173828125,0.7835318446159363,0.1473293006420135,0.6646555066108704,287.6573181152344,284.95001220703125,294.9491577148437,293.2030029296875,294.9474182128906,297.628662109375,287.6578063964844,1.0,0.3115133643150329,1.0,1.0,0.0,1.0,-1.6738076210021973,1.6738053560256958,2.278252168252948e-06,1.2881768941879272,1.0,1.0,0.0,41.74322128295898,25.0,28724.0703125,-0.0,386.3847961425781,1.0,282.1549072265625,283.8804626464844,296.2507019042969,298.2325439453125,293.1499938964844,293.1499938964844,281.8500061035156,35727.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754886507987976,1.0,0.0,0.0,3.981304168701172,3.9813313484191895,1.0576549129837076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.0576171875,0.0,1931.719482421875,1895.4371337890625,0.0,1422.9453125,0.9795965552330016,1.0,0.0,3.0,1.0,0.0
17822700,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700378417969,0.941935896873474,0.2325481325387954,0.2086299061775207,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5721130371094,0.8732176423072815,0.1881872117519378,0.178204670548439,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.9622768759727478,0.2466472834348678,0.1720838695764541,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.870154082775116,0.1861850023269653,0.1763536036014557,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751037597656,0.8090653419494629,0.1478451490402221,0.6663649082183838,287.56939697265625,284.95001220703125,294.97515869140625,293.2159118652344,294.97344970703125,297.6161499023437,287.5541687011719,1.0,0.3088911771774292,1.0,1.0,0.0,1.0,-1.6822733879089355,1.682271122932434,2.3004236027190927e-06,1.2948849201202393,1.0,1.0,0.0,38.13442993164063,25.0,29515.416015625,-0.0,380.7337646484375,1.0,281.8914794921875,283.6777038574219,296.28741455078125,298.3702697753906,293.1499938964844,293.1499938964844,281.8500061035156,35789.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838029026985168,1.0,0.0,0.0,3.984778881072998,3.9848062992095934,1.059501869349333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.458984375,0.0,1936.7818603515625,1895.4371337890625,0.0,1485.3486328125,0.9804230332374572,1.0,0.0,3.0,1.0,0.0
17822760,297.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.52496337890625,0.9756492376327516,0.2345406115055084,0.2103337943553924,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5250549316406,0.9031969904899596,0.1894206553697586,0.1792735904455185,297.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52496337890625,0.992013692855835,0.2486619502305984,0.1734234243631363,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5250549316406,0.8998451828956604,0.1873359233140945,0.1773449182510376,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5252380371094,0.8336890339851379,0.1482861042022705,0.6678770184516907,287.52496337890625,284.95001220703125,295.0010681152344,293.2287902832031,294.9993591308594,297.603271484375,287.5256042480469,1.0,0.3066937327384949,1.0,1.0,0.0,1.0,-1.6902172565460205,1.690214991569519,2.3213606255012564e-06,1.3011882305145264,1.0,1.0,0.0,35.09899139404297,28.0,29700.474609375,-0.0,376.3833923339844,1.0,281.8542175292969,283.6353454589844,296.2676086425781,298.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35837.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861104369163513,1.0,0.0,0.0,3.987447738647461,3.9874751567840576,1.0609215905788003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.26171875,0.0,1940.6759033203125,1895.4371337890625,0.0,1502.9107666015625,0.9810578227043152,1.0,0.0,3.0,1.0,0.0
17822820,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2700500488281,0.9035338163375854,0.2400671392679214,0.2146524041891098,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2724304199219,0.8405364155769348,0.1922106891870498,0.1820226907730102,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2693786621094,0.9238709211349488,0.2546789050102234,0.1771820485591888,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2725524902344,0.8374927043914795,0.1899396330118179,0.1799346804618835,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27545166015625,0.7747321128845215,0.1491730362176895,0.6737266778945923,287.2707824707031,284.95001220703125,295.0525207519531,293.2544250488281,295.0507507324219,297.5906982421875,287.2740173339844,1.0,0.3006996810436249,1.0,1.0,0.0,1.0,-1.5838985443115234,1.5838963985443115,2.06472896024934e-06,1.2290072441101074,1.0,1.0,0.0,42.436126708984375,31.0,29370.75390625,-0.0,368.87493896484375,1.0,281.555419921875,283.3390197753906,296.2744445800781,298.3290710449219,293.1499938964844,293.1499938964844,281.25,35903.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69406658411026,1.0,0.0,0.0,3.9911081790924072,3.991135597229004,1.0628702966641868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.91552734375,0.0,1946.0252685546875,1895.4371337890625,0.0,1564.245849609375,0.9819284081459044,1.0,0.0,3.0,1.0,0.0
17822880,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2700500488281,0.9035338163375854,0.2400671392679214,0.2146524041891098,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2724304199219,0.8405364155769348,0.1922106891870498,0.1820226907730102,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2693786621094,0.9238709211349488,0.2546789050102234,0.1771820485591888,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2725524902344,0.8374927043914795,0.1899396330118179,0.1799346804618835,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27545166015625,0.7747321128845215,0.1491730362176895,0.6737266778945923,287.2707824707031,284.95001220703125,295.0525207519531,293.2544250488281,295.0507507324219,297.5906982421875,287.2740173339844,1.0,0.3006996810436249,1.0,1.0,0.0,1.0,-1.5838985443115234,1.5838963985443115,2.06472896024934e-06,1.2290072441101074,1.0,1.0,0.0,42.436126708984375,31.0,29370.75390625,-0.0,368.87493896484375,1.0,281.555419921875,283.3390197753906,296.2744445800781,298.3290710449219,293.1499938964844,293.1499938964844,281.25,35903.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69406658411026,1.0,0.0,0.0,3.9911081790924072,3.991135597229004,1.0628702966641868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.91552734375,0.0,1946.0252685546875,1895.4371337890625,0.0,1564.245849609375,0.9819284081459044,1.0,0.0,3.0,1.0,0.0
17822940,297.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1982727050781,0.9860078692436218,0.2469562590122223,0.1971915811300277,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.19842529296875,0.9486519694328308,0.1948115676641464,0.1845719218254089,297.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1982727050781,0.9860078692436218,0.2621353268623352,0.1533712297677993,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19842529296875,0.9438458681106568,0.1921636015176773,0.1820853799581527,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986389160156,0.8644692301750183,0.1501552909612655,0.6762393116950989,287.1982116699219,284.95001220703125,295.1034851074219,293.2798767089844,295.1017761230469,297.5895080566406,287.1972351074219,1.0,0.3008913397789001,1.0,1.0,0.0,1.0,-1.6718701124191284,1.671867847442627,2.273571681143949e-06,1.2869524955749512,1.0,1.0,0.0,31.85897827148437,51.0,31016.4921875,-0.0,357.3135681152344,1.0,281.2554931640625,283.1140441894531,296.28826904296875,298.3903503417969,293.1499938964844,293.1499938964844,280.95001220703125,35942.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967688798904419,1.0,0.0,0.0,3.993281841278076,3.993309259414673,1.0640284244800569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.572265625,0.0,1949.206787109375,1895.4371337890625,0.0,1585.347412109375,0.9824453592300416,1.0,0.0,3.0,1.0,0.0
17823000,297.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1982727050781,0.9860078692436218,0.2469562590122223,0.1971915811300277,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.19842529296875,0.9486519694328308,0.1948115676641464,0.1845719218254089,297.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1982727050781,0.9860078692436218,0.2621353268623352,0.1533712297677993,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19842529296875,0.9438458681106568,0.1921636015176773,0.1820853799581527,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986389160156,0.8644692301750183,0.1501552909612655,0.6762393116950989,287.1982116699219,284.95001220703125,295.1034851074219,293.2798767089844,295.1017761230469,297.5895080566406,287.1972351074219,1.0,0.3008913397789001,1.0,1.0,0.0,1.0,-1.6718701124191284,1.671867847442627,2.273571681143949e-06,1.2869524955749512,1.0,1.0,0.0,31.85897827148437,51.0,31016.4921875,-0.0,357.3135681152344,1.0,281.2554931640625,283.1140441894531,296.28826904296875,298.3903503417969,293.1499938964844,293.1499938964844,280.95001220703125,35942.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967688798904419,1.0,0.0,0.0,3.993281841278076,3.993309259414673,1.0640284244800569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.572265625,0.0,1949.206787109375,1895.4371337890625,0.0,1585.347412109375,0.9824453592300416,1.0,0.0,3.0,1.0,0.0
17823060,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780334472656,0.9905381202697754,0.2502285540103912,0.2083483338356018,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0781555175781,0.936963438987732,0.1958928108215332,0.185583233833313,297.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780334472656,0.9905381202697754,0.2663996815681457,0.1620486974716186,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07818603515625,0.932009756565094,0.1932012140750885,0.1830602437257766,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07867431640625,0.854430079460144,0.1505019217729568,0.6780564188957214,287.07794189453125,284.95001220703125,295.1453857421875,293.30084228515625,295.14373779296875,297.5736694335937,287.07861328125,1.0,0.3073192536830902,1.0,1.0,0.0,1.0,-1.7008143663406372,1.7008119821548462,2.349217311348184e-06,1.3093886375427246,1.0,1.0,0.0,33.48271942138672,51.0,32107.314453125,-0.0,377.55810546875,1.0,280.95953369140625,282.8822021484375,296.3446350097656,298.5262451171875,293.1499938964844,293.1499938964844,280.95001220703125,35962.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066472768783569,1.0,0.0,0.0,3.994396924972534,3.994424343109131,1.0646226655808275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.35302734375,0.0,1950.8399658203125,1895.4371337890625,0.0,1663.601806640625,0.9827105402946472,1.0,0.0,3.0,1.0,0.0
17823120,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.9919260144233704,0.2505120933055877,0.2123500853776931,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.9324719309806824,0.1961529403924942,0.1858208924531936,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.9919260144233704,0.2669082581996918,0.1651611775159835,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839233398437,0.9274964928627014,0.1934437751770019,0.1832848638296127,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0835876464844,0.8507909774780273,0.150565505027771,0.6784102916717529,287.0843200683594,284.95001220703125,295.1539306640625,293.3051452636719,295.1522827148437,297.5681457519531,287.08843994140625,1.0,0.3093487620353699,1.0,1.0,0.0,1.0,-1.7103337049484253,1.7103314399719238,2.3745481030346127e-06,1.316861629486084,1.0,1.0,0.0,34.071746826171875,69.0,32245.578125,-0.0,384.5580749511719,1.0,280.95526123046875,282.88397216796875,296.3388977050781,298.5142822265625,293.1499938964844,293.1499938964844,280.6499938964844,35965.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068795561790466,1.0,0.0,0.0,3.994568347930908,3.994595766067505,1.064714069798356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.55078125,0.0,1951.09130859375,1895.4371337890625,0.0,1665.462646484375,0.9827513694763184,1.0,0.0,3.0,1.0,0.0
17823180,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,287.016357421875,0.9637399911880492,0.2505754232406616,0.2257125526666641,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159606933594,0.8837238550186157,0.1977257877588272,0.1874812692403793,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.9837469458580016,0.2672410905361175,0.1874271482229232,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01593017578125,0.8794549703598022,0.194889098405838,0.1848362535238266,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0154113769531,0.8105366230010986,0.1507331281900406,0.6805332899093628,287.01641845703125,284.95001220703125,295.2038269042969,293.3302307128906,295.2022705078125,297.5226745605469,287.0199890136719,1.0,0.3236077129840851,1.0,1.0,0.0,1.0,-1.7635715007781982,1.7635689973831177,2.5199508399964543e-06,1.3591593503952026,1.0,1.0,0.0,40.50494766235352,72.0,33720.33984375,-0.0,433.4712219238281,1.0,280.6554260253906,282.6731262207031,296.3783264160156,298.6435546875,293.1499938964844,293.1499938964844,280.3500061035156,35979.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197738885879517,1.0,0.0,0.0,3.9953362941741934,3.995363712310791,1.0651234561009917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.99169921875,0.0,1952.2166748046875,1895.4371337890625,0.0,1770.1614990234375,0.9829339981079102,1.0,0.0,3.0,1.0,0.0
17823240,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,287.016357421875,0.9637399911880492,0.2505754232406616,0.2257125526666641,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159606933594,0.8837238550186157,0.1977257877588272,0.1874812692403793,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.9837469458580016,0.2672410905361175,0.1874271482229232,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01593017578125,0.8794549703598022,0.194889098405838,0.1848362535238266,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0154113769531,0.8105366230010986,0.1507331281900406,0.6805332899093628,287.01641845703125,284.95001220703125,295.2038269042969,293.3302307128906,295.2022705078125,297.5226745605469,287.0199890136719,1.0,0.3236077129840851,1.0,1.0,0.0,1.0,-1.7635715007781982,1.7635689973831177,2.5199508399964543e-06,1.3591593503952026,1.0,1.0,0.0,40.50494766235352,72.0,33720.33984375,-0.0,433.4712219238281,1.0,280.6554260253906,282.6731262207031,296.3783264160156,298.6435546875,293.1499938964844,293.1499938964844,280.3500061035156,35979.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197738885879517,1.0,0.0,0.0,3.9953362941741934,3.995363712310791,1.0651234561009917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.99169921875,0.0,1952.2166748046875,1895.4371337890625,0.0,1770.1614990234375,0.9829339981079102,1.0,0.0,3.0,1.0,0.0
17823300,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9260559082031,0.92087060213089,0.2512106299400329,0.2262334674596786,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283142089844,0.849442183971405,0.1984569728374481,0.1884219795465469,297.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.925537109375,0.943428874015808,0.2672238945960998,0.1873223185539245,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.928466796875,0.8455083966255188,0.1955479085445404,0.1857104301452636,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317626953125,0.7773397564888,0.1506417989730835,0.6814239621162415,286.9256896972656,284.95001220703125,295.22857666015625,293.3427429199219,295.2270202636719,297.5018005371094,286.91064453125,1.0,0.3290233910083771,1.0,1.0,0.0,1.0,-1.763295292854309,1.7632927894592283,2.5192548491759226e-06,1.3589959144592283,1.0,1.0,0.0,45.98951721191406,72.0,34420.1015625,-0.0,450.7602844238281,1.0,280.39129638671875,282.46630859375,296.42047119140625,298.796875,293.1499938964844,293.1499938964844,280.3500061035156,35984.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291125655174255,1.0,0.0,0.0,3.995593547821045,3.9956212043762207,1.0652606761141217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.50927734375,0.0,1952.593994140625,1895.4371337890625,0.0,1847.6376953125,0.9829952120780944,1.0,0.0,3.0,1.0,0.0
17823360,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87823486328125,0.8957834839820862,0.2520173192024231,0.227030947804451,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783264160156,0.8295051455497742,0.199100449681282,0.1892344206571579,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782043457031,0.9153977632522584,0.2677313685417175,0.1876208633184433,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783569335937,0.8257001042366028,0.1961174011230468,0.1864539831876754,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87860107421875,0.7570096850395203,0.1504689007997512,0.6816153526306152,286.87823486328125,284.95001220703125,295.253173828125,293.3551940917969,295.2516174316406,297.48486328125,286.8782958984375,1.0,0.3339194357395172,1.0,1.0,0.0,1.0,-1.7667094469070437,1.766706943511963,2.528736786189256e-06,1.361691951751709,1.0,1.0,0.0,50.38694381713867,75.0,34554.39453125,-0.0,466.0754699707031,1.0,280.3541259765625,282.42205810546875,296.4008178710937,298.7313842773437,293.1499938964844,293.1499938964844,280.04998779296875,35987.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321521043777466,1.0,0.0,0.0,3.995791435241699,3.995818853378296,1.0653660638126894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.927734375,0.0,1952.8839111328125,1895.4371337890625,0.0,1873.1358642578125,0.9830422401428224,1.0,0.0,3.0,1.0,0.0
17823420,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7383728027344,0.864710807800293,0.2537015676498413,0.2288214564323425,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7383728027344,0.8020897507667542,0.2002327889204025,0.1906498074531555,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384033203125,0.8822194933891296,0.2693879306316376,0.188872218132019,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7383728027344,0.797850489616394,0.1970957964658737,0.1877257376909256,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384033203125,0.7306110858917236,0.1500202417373657,0.6811569929122925,286.7384033203125,284.95001220703125,295.3019104003906,293.37994384765625,295.3003845214844,297.45654296875,286.7387084960937,1.0,0.3422121405601501,1.0,1.0,0.0,1.0,-1.7730387449264526,1.773036241531372,2.546368932598853e-06,1.3666877746582031,1.0,1.0,0.0,57.88226318359375,78.0,35410.14453125,-0.0,492.6387634277344,1.0,280.0563659667969,282.1761474609375,296.41082763671875,298.793212890625,293.1499938964844,293.1499938964844,279.75,35992.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413878440856934,1.0,0.0,0.0,3.996062278747559,3.9960896968841553,1.0655105597834336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.78515625,0.0,1953.281005859375,1895.4371337890625,0.0,1951.41943359375,0.9831066131591796,1.0,0.0,3.0,1.0,0.0
