time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823480,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7383728027344,0.864710807800293,0.2537015676498413,0.2288214564323425,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7383728027344,0.8020897507667542,0.2002327889204025,0.1906498074531555,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384033203125,0.8822194933891296,0.2693879306316376,0.188872218132019,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7383728027344,0.797850489616394,0.1970957964658737,0.1877257376909256,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384033203125,0.7306110858917236,0.1500202417373657,0.6811569929122925,286.7384033203125,284.95001220703125,295.3019104003906,293.37994384765625,295.3003845214844,297.45654296875,286.7387084960937,1.0,0.3422121405601501,1.0,1.0,0.0,1.0,-1.7730387449264526,1.773036241531372,2.546368932598853e-06,1.3666877746582031,1.0,1.0,0.0,57.88226318359375,78.0,35410.14453125,-0.0,492.6387634277344,1.0,280.0563659667969,282.1761474609375,296.41082763671875,298.793212890625,293.1499938964844,293.1499938964844,279.75,35992.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413878440856934,1.0,0.0,0.0,3.996062278747559,3.9960896968841553,1.0655105597834336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.78515625,0.0,1953.281005859375,1895.4371337890625,0.0,1951.41943359375,0.9831066131591796,1.0,0.0,3.0,1.0,0.0
17823540,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59478759765625,0.8451662659645081,0.2552052438259125,0.2304472923278808,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948181152344,0.7827581167221069,0.201169729232788,0.1918221712112426,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.59478759765625,0.8617636561393738,0.2711883783340454,0.190303161740303,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948181152344,0.7784631252288818,0.197878822684288,0.1887520849704742,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948791503906,0.712578535079956,0.1494505107402801,0.6798877716064453,286.59478759765625,284.95001220703125,295.3500061035156,293.404541015625,295.3485107421875,297.4311828613281,286.5948791503906,1.0,0.3489428460597992,1.0,1.0,0.0,1.0,-1.7778263092041016,1.7778236865997314,2.5597491912776604e-06,1.3704620599746704,1.0,1.0,0.0,64.12285614013672,66.0,36248.23828125,0.0,514.58349609375,1.0,279.7563781738281,281.92633056640625,296.4276123046875,298.8597106933594,293.1499938964844,293.1499938964844,279.45001220703125,35995.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749055802822113,1.0,0.0,0.0,3.996222972869873,3.9962503910064697,1.0655962796590757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.7373046875,0.0,1953.516845703125,1895.4371337890625,0.0,2017.2879638671875,0.9831448793411256,1.0,0.0,3.0,1.0,0.0
17823600,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59478759765625,0.8451662659645081,0.2552052438259125,0.2304472923278808,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948181152344,0.7827581167221069,0.201169729232788,0.1918221712112426,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.59478759765625,0.8617636561393738,0.2711883783340454,0.190303161740303,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948181152344,0.7784631252288818,0.197878822684288,0.1887520849704742,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948791503906,0.712578535079956,0.1494505107402801,0.6798877716064453,286.59478759765625,284.95001220703125,295.3500061035156,293.404541015625,295.3485107421875,297.4311828613281,286.5948791503906,1.0,0.3489428460597992,1.0,1.0,0.0,1.0,-1.7778263092041016,1.7778236865997314,2.5597491912776604e-06,1.3704620599746704,1.0,1.0,0.0,64.12285614013672,66.0,36248.23828125,0.0,514.58349609375,1.0,279.7563781738281,281.92633056640625,296.4276123046875,298.8597106933594,293.1499938964844,293.1499938964844,279.45001220703125,35995.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749055802822113,1.0,0.0,0.0,3.996222972869873,3.9962503910064697,1.0655962796590757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.7373046875,0.0,1953.516845703125,1895.4371337890625,0.0,2017.2879638671875,0.9831448793411256,1.0,0.0,3.0,1.0,0.0
17823660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47344970703125,0.8430144190788269,0.2560292184352875,0.2312656193971634,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750671386719,0.7804218530654907,0.2016690671443939,0.1923620998859405,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730834960937,0.8596606254577637,0.2722562849521637,0.1910968422889709,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4752197265625,0.7760403156280518,0.198286771774292,0.1892042756080627,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779968261719,0.7092400789260864,0.1490489542484283,0.6783618330955505,286.4732666015625,284.95001220703125,295.378662109375,293.4188842773437,295.37725830078125,297.41650390625,286.463134765625,1.0,0.3497253060340881,1.0,1.0,0.0,1.0,-1.779122829437256,1.7791203260421753,2.5633926270529628e-06,1.3714936971664429,1.0,1.0,0.0,65.15463256835938,66.0,36981.4296875,0.0,518.5521240234375,1.0,279.4750366210937,281.6968078613281,296.4652099609375,298.9836730957031,293.1499938964844,293.1499938964844,279.45001220703125,35996.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561264634132385,1.0,0.0,0.0,3.9962875843048096,3.996315240859986,1.065630726770905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.52685546875,0.0,1953.6116943359373,1895.4371337890625,0.0,2078.6845703125,0.9831602573394777,1.0,0.0,3.0,1.0,0.0
17823720,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4456481933594,0.8445490598678589,0.2564806342124939,0.2316642254590988,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44586181640625,0.7818349003791809,0.2019394785165786,0.1926115751266479,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4455871582031,0.861425518989563,0.2728742361068725,0.1915201544761657,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4458923339844,0.7773717045783997,0.1985033601522445,0.1894017457962036,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4463195800781,0.7097607254981995,0.1487741768360138,0.6770868301391602,286.44561767578125,284.95001220703125,295.3956298828125,293.4269714355469,295.3942565917969,297.4074401855469,286.4445495605469,1.0,0.349269837141037,1.0,1.0,0.0,1.0,-1.7791162729263306,1.7791136503219604,2.563373527664225e-06,1.371488094329834,1.0,1.0,0.0,64.8048324584961,54.0,37033.98828125,0.0,517.4880981445312,1.0,279.45526123046875,281.6720275878906,296.448486328125,298.93035888671875,293.1499938964844,293.1499938964844,279.1499938964844,35997.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561838626861572,1.0,0.0,0.0,3.996318101882935,3.9963457584381104,1.0656470976755372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.224609375,0.0,1953.656494140625,1895.4371337890625,0.0,2079.185302734375,0.98316752910614,1.0,0.0,3.0,1.0,0.0
17823780,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3396301269531,0.8493742942810059,0.2570642530918121,0.2321670204401016,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.7864408493041992,0.2022880762815475,0.1929063200950622,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3391418457031,0.8667334914207458,0.2736898362636566,0.1920667886734008,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420715332031,0.7818456888198853,0.1987830251455307,0.189629465341568,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3457946777344,0.7128577828407288,0.1483998447656631,0.6752079129219055,286.33941650390625,284.95001220703125,295.4174499511719,293.4369201660156,295.4161376953125,297.3959350585937,286.3241271972656,1.0,0.3477690815925598,1.0,1.0,0.0,1.0,-1.7787481546401978,1.7787456512451172,2.562330791988643e-06,1.371188998222351,1.0,1.0,0.0,63.4571418762207,54.0,37704.171875,0.0,513.1666259765625,1.0,279.1888122558594,281.4593811035156,296.4845886230469,299.0650939941406,293.1499938964844,293.1499938964844,279.1499938964844,35998.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624243497848511,1.0,0.0,0.0,3.9963510036468506,3.9963786602020255,1.0656646054485464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.1953125,0.0,1953.70458984375,1895.4371337890625,0.0,2133.870361328125,0.9831753373146056,1.0,0.0,3.0,1.0,0.0
17823840,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870788574219,0.8565603494644165,0.2575159966945648,0.2325234860181808,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.7933372855186462,0.2025601267814636,0.1931013911962509,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870483398437,0.8745509386062622,0.2743791341781616,0.1925053745508194,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.287353515625,0.7886059880256653,0.1989922672510147,0.1897643953561782,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878723144531,0.7178322672843933,0.1480050086975097,0.6731208562850952,286.2870788574219,284.95001220703125,295.4371032714844,293.44537353515625,295.43585205078125,297.3848876953125,286.2859191894531,1.0,0.3455058932304382,1.0,1.0,0.0,1.0,-1.7775940895080566,1.7775914669036863,2.5590909444872523e-06,1.3702726364135742,1.0,1.0,0.0,61.420711517333984,42.0,37760.17578125,0.0,506.2537841796875,1.0,279.1540222167969,281.4139099121094,296.4662170410156,298.99383544921875,293.1499938964844,293.1499938964844,278.8500061035156,35998.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631076574325562,1.0,0.0,0.0,3.9963748455047607,3.996402263641357,1.0656772246875337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.61376953125,0.0,1953.739501953125,1895.4371337890625,0.0,2139.88525390625,0.9831809997558594,1.0,0.0,3.0,1.0,0.0
17823900,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.8669053912162781,0.2579637169837951,0.2328493446111679,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849975585937,0.8031289577484131,0.202831894159317,0.1932651698589325,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.8856614828109741,0.2750752866268158,0.192927673459053,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852111816406,0.7982611060142517,0.1991998553276062,0.189867228269577,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.189208984375,0.7249649167060852,0.1475953608751297,0.6708200573921204,286.18243408203125,284.95001220703125,295.45635986328125,293.4531555175781,295.4551696777344,297.3742370605469,286.16607666015625,1.0,0.3424916565418243,1.0,1.0,0.0,1.0,-1.7760502099990845,1.776047706604004,2.55474992627569e-06,1.3690383434295654,1.0,1.0,0.0,58.67897033691406,42.0,38396.9609375,0.0,496.9673156738281,1.0,278.8910217285156,281.2040405273437,296.49884033203125,299.12628173828125,293.1499938964844,293.1499938964844,278.8500061035156,35998.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689329981803894,1.0,0.0,0.0,3.996393918991089,3.9964213371276855,1.0656874565029284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.06884765625,0.0,1953.7674560546875,1895.4371337890625,0.0,2191.369140625,0.9831855297088624,1.0,0.0,3.0,1.0,0.0
17823960,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.8803680539131165,0.2583072483539581,0.2330660820007324,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242370605469,0.8152565360069275,0.20304636657238,0.1933588087558746,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.8999232649803162,0.2756843566894531,0.1932774931192398,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.124267578125,0.8105166554450989,0.1993510127067566,0.1899008750915527,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.734173595905304,0.1471431255340576,0.6682558059692383,286.1239013671875,284.95001220703125,295.4747009277344,293.46002197265625,295.4735717773437,297.3633117675781,286.1223449707031,1.0,0.3388623595237732,1.0,1.0,0.0,1.0,-1.7738053798675537,1.7738027572631836,2.548458724049852e-06,1.3672537803649902,1.0,1.0,0.0,55.42525100708008,30.0,38433.37890625,0.0,485.7057800292969,1.0,278.8539428710937,281.1542053222656,296.4787292480469,299.0494079589844,293.1499938964844,293.1499938964844,278.54998779296875,35999.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695122957229614,1.0,0.0,0.0,3.996408462524414,3.99643611907959,1.0656951872078937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.80029296875,0.0,1953.7889404296875,1895.4371337890625,0.0,2196.508544921875,0.9831889867782592,1.0,0.0,3.0,1.0,0.0
17824020,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.958740234375,0.9205910563468932,0.2588482201099396,0.2333198636770248,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590759277344,0.847961962223053,0.2033985555171966,0.1934230625629425,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586486816406,0.9443734884262084,0.276779294013977,0.1938541382551193,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591064453125,0.842931866645813,0.1995774656534195,0.1898460537195205,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.7619556188583374,0.1461849957704544,0.6626481413841248,285.9587097167969,284.95001220703125,295.5086364746094,293.4711608886719,295.50762939453125,297.342529296875,285.95611572265625,1.0,0.3301621079444885,1.0,1.0,0.0,1.0,-1.768081545829773,1.7680790424346924,2.532448434067192e-06,1.362694263458252,1.0,1.0,0.0,47.72799301147461,25.0,39055.40625,0.0,458.9215393066406,1.0,278.5564880371094,280.89508056640625,296.4850769042969,299.0961303710937,293.1499938964844,293.1499938964844,278.25,35999.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752771973609924,1.0,0.0,0.0,3.9964284896850586,3.9964561462402335,1.0657058737706393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.11865234375,0.0,1953.8182373046875,1895.4371337890625,0.0,2247.842529296875,0.9831937551498412,1.0,0.0,3.0,1.0,0.0
17824080,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.958740234375,0.9205910563468932,0.2588482201099396,0.2333198636770248,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590759277344,0.847961962223053,0.2033985555171966,0.1934230625629425,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586486816406,0.9443734884262084,0.276779294013977,0.1938541382551193,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591064453125,0.842931866645813,0.1995774656534195,0.1898460537195205,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.7619556188583374,0.1461849957704544,0.6626481413841248,285.9587097167969,284.95001220703125,295.5086364746094,293.4711608886719,295.50762939453125,297.342529296875,285.95611572265625,1.0,0.3301621079444885,1.0,1.0,0.0,1.0,-1.768081545829773,1.7680790424346924,2.532448434067192e-06,1.362694263458252,1.0,1.0,0.0,47.72799301147461,25.0,39055.40625,0.0,458.9215393066406,1.0,278.5564880371094,280.89508056640625,296.4850769042969,299.0961303710937,293.1499938964844,293.1499938964844,278.25,35999.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752771973609924,1.0,0.0,0.0,3.9964284896850586,3.9964561462402335,1.0657058737706393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.11865234375,0.0,1953.8182373046875,1895.4371337890625,0.0,2247.842529296875,0.9831937551498412,1.0,0.0,3.0,1.0,0.0
17824140,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.9702941179275512,0.2591532170772552,0.2334052175283432,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.8891801238059998,0.2036227881908416,0.1934085339307785,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.9900200366973876,0.2776728570461273,0.1943233162164688,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845153808594,0.8833323121070862,0.1996779441833496,0.1897141486406326,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.7972723841667175,0.1451341211795807,0.6568195819854736,285.7841796875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382995605469,297.3225402832031,285.7819519042969,1.0,0.3224213123321533,1.0,1.0,0.0,1.0,-1.7615734338760376,1.7615708112716677,2.51429514719348e-06,1.3574918508529663,1.0,1.0,0.0,40.97743225097656,28.0,39648.33203125,0.0,434.67626953125,1.0,278.2564392089844,280.63043212890625,296.49139404296875,299.1395263671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808161377906799,1.0,0.0,0.0,3.9964404106140137,3.9964678287506095,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.7197265625,0.0,1953.835693359375,1895.4371337890625,0.0,2297.470947265625,0.9831965565681458,1.0,0.0,3.0,1.0,0.0
17824200,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.9702941179275512,0.2591532170772552,0.2334052175283432,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.8891801238059998,0.2036227881908416,0.1934085339307785,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.9900200366973876,0.2776728570461273,0.1943233162164688,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845153808594,0.8833323121070862,0.1996779441833496,0.1897141486406326,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.7972723841667175,0.1451341211795807,0.6568195819854736,285.7841796875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382995605469,297.3225402832031,285.7819519042969,1.0,0.3224213123321533,1.0,1.0,0.0,1.0,-1.7615734338760376,1.7615708112716677,2.51429514719348e-06,1.3574918508529663,1.0,1.0,0.0,40.97743225097656,28.0,39648.33203125,0.0,434.67626953125,1.0,278.2564392089844,280.63043212890625,296.49139404296875,299.1395263671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808161377906799,1.0,0.0,0.0,3.9964404106140137,3.9964678287506095,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.7197265625,0.0,1953.835693359375,1895.4371337890625,0.0,2297.470947265625,0.9831965565681458,1.0,0.0,3.0,1.0,0.0
17824260,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.9889930486679076,0.2595652639865875,0.2336154878139495,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.9091557264328004,0.2038846611976623,0.1935356706380844,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.9987492561340332,0.279414564371109,0.188878908753395,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.9027372598648072,0.199815422296524,0.1897242814302444,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.8123506903648376,0.1441165059804916,0.651698648929596,285.707275390625,284.95001220703125,295.5666809082031,293.4839172363281,295.5658264160156,297.3078308105469,285.70428466796875,1.0,0.3176289498806,1.0,1.0,0.0,1.0,-1.7455216646194458,1.7455192804336548,2.47030152422667e-06,1.3450075387954712,1.0,1.0,0.0,38.24224472045898,31.0,39654.828125,0.0,417.8790588378906,1.0,278.1517333984375,280.52557373046875,296.4731140136719,299.1019287109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789837718009949,1.0,0.0,0.0,3.9964475631713854,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.63134765625,0.0,1953.8460693359373,1895.4371337890625,0.0,2281.020751953125,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
17824320,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.9889930486679076,0.2595652639865875,0.2336154878139495,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.9091557264328004,0.2038846611976623,0.1935356706380844,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.9987492561340332,0.279414564371109,0.188878908753395,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.9027372598648072,0.199815422296524,0.1897242814302444,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.8123506903648376,0.1441165059804916,0.651698648929596,285.707275390625,284.95001220703125,295.5666809082031,293.4839172363281,295.5658264160156,297.3078308105469,285.70428466796875,1.0,0.3176289498806,1.0,1.0,0.0,1.0,-1.7455216646194458,1.7455192804336548,2.47030152422667e-06,1.3450075387954712,1.0,1.0,0.0,38.24224472045898,31.0,39654.828125,0.0,417.8790588378906,1.0,278.1517333984375,280.52557373046875,296.4731140136719,299.1019287109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789837718009949,1.0,0.0,0.0,3.9964475631713854,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.63134765625,0.0,1953.8460693359373,1895.4371337890625,0.0,2281.020751953125,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
17824380,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894836425781,0.998185098171234,0.2601112723350525,0.2339114695787429,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.921950340270996,0.204331636428833,0.1938606947660446,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894836425781,0.9972459077835084,0.2831409275531769,0.1812209188938141,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.9147166013717652,0.2001362890005111,0.1899306923151016,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68975830078125,0.8198322057723999,0.1433175653219223,0.6476153135299683,285.6894836425781,284.95001220703125,295.5912475585937,293.4859924316406,295.5904846191406,297.3032531738281,285.688720703125,1.0,0.315039724111557,1.0,1.0,0.0,1.0,-1.73675799369812,1.7367554903030396,2.445927975713857e-06,1.3377535343170166,1.0,1.0,0.0,36.84211730957031,34.0,39512.9609375,0.0,407.5846557617188,1.0,278.15008544921875,280.513671875,296.4655456542969,299.066162109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742699384689331,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.271484375,0.0,1953.85205078125,1895.4371337890625,0.0,2238.84912109375,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
17824440,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894836425781,0.998185098171234,0.2601112723350525,0.2339114695787429,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.921950340270996,0.204331636428833,0.1938606947660446,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894836425781,0.9972459077835084,0.2831409275531769,0.1812209188938141,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.9147166013717652,0.2001362890005111,0.1899306923151016,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68975830078125,0.8198322057723999,0.1433175653219223,0.6476153135299683,285.6894836425781,284.95001220703125,295.5912475585937,293.4859924316406,295.5904846191406,297.3032531738281,285.688720703125,1.0,0.315039724111557,1.0,1.0,0.0,1.0,-1.73675799369812,1.7367554903030396,2.445927975713857e-06,1.3377535343170166,1.0,1.0,0.0,36.84211730957031,34.0,39512.9609375,0.0,407.5846557617188,1.0,278.15008544921875,280.513671875,296.4655456542969,299.066162109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742699384689331,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.271484375,0.0,1953.85205078125,1895.4371337890625,0.0,2238.84912109375,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
17824500,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.9981343746185304,0.2606419622898102,0.2330821603536605,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.9235979318618774,0.204610526561737,0.1941042840480804,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.997066617012024,0.2849709689617157,0.1804829537868499,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.9162191152572632,0.2003518640995025,0.1901145726442337,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.8200581073760986,0.1429883986711502,0.6460237503051758,285.6847229003906,284.95001220703125,295.6025390625,293.486083984375,295.601806640625,297.3022766113281,285.68408203125,1.0,0.3143455684185028,1.0,1.0,0.0,1.0,-1.7327998876571655,1.7327975034713743,2.435060650896048e-06,1.334550380706787,1.0,1.0,0.0,36.64342880249024,34.0,39449.61328125,0.0,404.86956787109375,1.0,278.1500244140625,280.5097045898437,296.4681396484375,299.06219482421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726608514785767,1.0,0.0,0.0,3.996452808380127,3.996480464935303,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.53662109375,0.0,1953.85400390625,1895.4371337890625,0.0,2224.50341796875,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
17824560,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.9976539611816406,0.2612799108028412,0.2323800772428512,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.9244658946990968,0.2049132883548736,0.1943767368793487,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.9970110058784484,0.2866444885730743,0.1802591830492019,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.9169663190841676,0.200591430068016,0.1903273463249206,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.8197535276412964,0.1426904946565628,0.6446068286895752,285.68231201171875,284.95001220703125,295.6132202148437,293.4855651855469,295.6125183105469,297.30126953125,285.6820678710937,1.0,0.3140140175819397,1.0,1.0,0.0,1.0,-1.730682373046875,1.730679988861084,2.429204187137657e-06,1.332793354988098,1.0,1.0,0.0,36.561622619628906,52.0,39412.54296875,0.0,403.382568359375,1.0,278.1499938964844,280.5072937011719,296.4713134765625,299.0614624023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715142965316772,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.255859375,0.0,1953.8555908203125,1895.4371337890625,0.0,2214.29736328125,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17824620,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71246337890625,0.98319011926651,0.2618600726127624,0.2356991171836853,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.9021185636520386,0.2056273519992828,0.1951079666614532,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125244140625,0.9990000128746032,0.2880873382091522,0.1952660530805587,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71197509765625,0.8954479098320007,0.2011788338422775,0.1909392029047012,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.8004141449928284,0.1421738117933273,0.6426246762275696,285.7124328613281,284.95001220703125,295.6328125,293.4828491210937,295.6322326660156,297.2921142578125,285.7159423828125,1.0,0.3204820454120636,1.0,1.0,0.0,1.0,-1.751272201538086,1.7512696981430054,2.4850246518326458e-06,1.3487099409103394,1.0,1.0,0.0,39.43740081787109,55.0,39711.87109375,0.0,424.0818786621094,1.0,278.1499938964844,280.52362060546875,296.4797668457031,299.07861328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708446979522705,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.4404296875,0.0,1953.8577880859373,1895.4371337890625,0.0,2208.3427734375,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17824680,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71246337890625,0.98319011926651,0.2618600726127624,0.2356991171836853,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.9021185636520386,0.2056273519992828,0.1951079666614532,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125244140625,0.9990000128746032,0.2880873382091522,0.1952660530805587,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71197509765625,0.8954479098320007,0.2011788338422775,0.1909392029047012,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.8004141449928284,0.1421738117933273,0.6426246762275696,285.7124328613281,284.95001220703125,295.6328125,293.4828491210937,295.6322326660156,297.2921142578125,285.7159423828125,1.0,0.3204820454120636,1.0,1.0,0.0,1.0,-1.751272201538086,1.7512696981430054,2.4850246518326458e-06,1.3487099409103394,1.0,1.0,0.0,39.43740081787109,55.0,39711.87109375,0.0,424.0818786621094,1.0,278.1499938964844,280.52362060546875,296.4797668457031,299.07861328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708446979522705,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.4404296875,0.0,1953.8577880859373,1895.4371337890625,0.0,2208.3427734375,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17824740,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.9525290131568908,0.2627072632312774,0.236553207039833,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74151611328125,0.8730954527854919,0.2064011394977569,0.1960022002458572,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.9809404611587524,0.2868202626705169,0.2010668814182281,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74151611328125,0.8666380643844604,0.2018266022205352,0.1917141675949096,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.772775411605835,0.1416113823652267,0.6409808397293091,285.7416076660156,284.95001220703125,295.6502990722656,293.47808837890625,295.6497802734375,297.2743530273437,285.7420349121094,1.0,0.3259803354740143,1.0,1.0,0.0,1.0,-1.760178804397583,1.7601763010025024,2.509642854420236e-06,1.3557755947113037,1.0,1.0,0.0,43.80026245117188,58.0,39851.921875,0.0,442.23919677734375,1.0,278.1499938964844,280.5334167480469,296.48516845703125,299.1001892089844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725955247879028,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.32861328125,0.0,1953.859130859375,1895.4371337890625,0.0,2223.921142578125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17824800,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.9525290131568908,0.2627072632312774,0.236553207039833,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74151611328125,0.8730954527854919,0.2064011394977569,0.1960022002458572,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.9809404611587524,0.2868202626705169,0.2010668814182281,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74151611328125,0.8666380643844604,0.2018266022205352,0.1917141675949096,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.772775411605835,0.1416113823652267,0.6409808397293091,285.7416076660156,284.95001220703125,295.6502990722656,293.47808837890625,295.6497802734375,297.2743530273437,285.7420349121094,1.0,0.3259803354740143,1.0,1.0,0.0,1.0,-1.760178804397583,1.7601763010025024,2.509642854420236e-06,1.3557755947113037,1.0,1.0,0.0,43.80026245117188,58.0,39851.921875,0.0,442.23919677734375,1.0,278.1499938964844,280.5334167480469,296.48516845703125,299.1001892089844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725955247879028,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.32861328125,0.0,1953.859130859375,1895.4371337890625,0.0,2223.921142578125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17824860,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.9222055077552797,0.2634424567222595,0.2374008595943451,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.8492593169212341,0.2071022540330886,0.1968539655208587,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.9530301094055176,0.2872525751590729,0.2012510746717453,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.8431453108787537,0.2024048864841461,0.1924493312835693,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.7498862147331238,0.1409899890422821,0.6390613317489624,285.7450866699219,284.95001220703125,295.6659545898437,293.4715576171875,295.6654663085937,297.26422119140625,285.745361328125,1.0,0.330619752407074,1.0,1.0,0.0,1.0,-1.7607825994491575,1.7607800960540771,2.511089860490756e-06,1.356077790260315,1.0,1.0,0.0,48.23211669921875,61.0,39838.9609375,0.0,455.9488220214844,1.0,278.1499938964844,280.5325622558594,296.4780578613281,299.0961608886719,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77395099401474,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.04345703125,0.0,1953.8599853515625,1895.4371337890625,0.0,2236.00341796875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17824920,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.9222055077552797,0.2634424567222595,0.2374008595943451,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.8492593169212341,0.2071022540330886,0.1968539655208587,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.9530301094055176,0.2872525751590729,0.2012510746717453,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.8431453108787537,0.2024048864841461,0.1924493312835693,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.7498862147331238,0.1409899890422821,0.6390613317489624,285.7450866699219,284.95001220703125,295.6659545898437,293.4715576171875,295.6654663085937,297.26422119140625,285.745361328125,1.0,0.330619752407074,1.0,1.0,0.0,1.0,-1.7607825994491575,1.7607800960540771,2.511089860490756e-06,1.356077790260315,1.0,1.0,0.0,48.23211669921875,61.0,39838.9609375,0.0,455.9488220214844,1.0,278.1499938964844,280.5325622558594,296.4780578613281,299.0961608886719,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77395099401474,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.04345703125,0.0,1953.8599853515625,1895.4371337890625,0.0,2236.00341796875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17824980,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.9006223082542419,0.2641125619411468,0.2381610125303268,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8324151635169983,0.2077565342187881,0.1976372003555297,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.930189311504364,0.2881782650947571,0.2019420862197876,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8264530897140503,0.202938362956047,0.1931181699037552,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.7334607243537903,0.1403649598360061,0.6370001435279846,285.7485656738281,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2569580078125,285.748779296875,1.0,0.3347938656806946,1.0,1.0,0.0,1.0,-1.7617937326431274,1.7617912292480469,2.513687149985344e-06,1.3567180633544922,1.0,1.0,0.0,52.19590759277344,64.0,39827.94921875,0.0,468.457763671875,1.0,278.1499938964844,280.53192138671875,296.4676208496094,299.0857849121094,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746698260307312,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.59814453125,0.0,1953.8603515625,1895.4371337890625,0.0,2242.41796875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17825040,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.9006223082542419,0.2641125619411468,0.2381610125303268,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8324151635169983,0.2077565342187881,0.1976372003555297,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.930189311504364,0.2881782650947571,0.2019420862197876,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8264530897140503,0.202938362956047,0.1931181699037552,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.7334607243537903,0.1403649598360061,0.6370001435279846,285.7485656738281,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2569580078125,285.748779296875,1.0,0.3347938656806946,1.0,1.0,0.0,1.0,-1.7617937326431274,1.7617912292480469,2.513687149985344e-06,1.3567180633544922,1.0,1.0,0.0,52.19590759277344,64.0,39827.94921875,0.0,468.457763671875,1.0,278.1499938964844,280.53192138671875,296.4676208496094,299.0857849121094,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746698260307312,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.59814453125,0.0,1953.8603515625,1895.4371337890625,0.0,2242.41796875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17825100,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8921779990196228,0.2644357085227966,0.238523781299591,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.8254476189613342,0.208071231842041,0.1980117261409759,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.920477569103241,0.2886891663074493,0.2023397833108902,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.8194471597671509,0.2031931430101394,0.1934360265731811,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7265752553939819,0.1400529891252517,0.6359498500823975,285.75,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2537841796875,285.7502136230469,1.0,0.3367553055286407,1.0,1.0,0.0,1.0,-1.7622770071029663,1.7622743844985962,2.5149211069219746e-06,1.357018232345581,1.0,1.0,0.0,54.06869125366211,64.0,39820.40625,0.0,474.3763122558594,1.0,278.1499938964844,280.531494140625,296.4621887207031,299.0800170898437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774909257888794,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.16259765625,0.0,1953.860595703125,1895.4371337890625,0.0,2244.55615234375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17825160,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.8845346570014954,0.2647545933723449,0.2388796061277389,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.8190912008285522,0.2083789408206939,0.1983772069215774,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.9118799567222596,0.2892079055309295,0.2027480900287628,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.812958300113678,0.2034412026405334,0.1937451064586639,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7202033996582031,0.1397410929203033,0.6348902583122253,285.7512512207031,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2508239746094,285.7514343261719,1.0,0.3386518657207489,1.0,1.0,0.0,1.0,-1.7627321481704712,1.7627296447753906,2.516076165193226e-06,1.3572947978973389,1.0,1.0,0.0,55.88823699951172,67.0,39811.46484375,0.0,480.1207275390625,1.0,278.1499938964844,280.53094482421875,296.4566955566406,299.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751048803329468,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.58935546875,0.0,1953.8607177734373,1895.4371337890625,0.0,2246.302978515625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17825220,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.8712132573127747,0.265388160943985,0.2395796328783035,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.8075051307678223,0.2089744061231613,0.1990836560726165,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.8978908658027649,0.2902381718158722,0.203566625714302,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.8008867502212524,0.2039179652929306,0.1943393349647522,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.7081754207611084,0.1391167640686035,0.6327461004257202,285.7531433105469,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.245361328125,285.7532958984375,1.0,0.342280238866806,1.0,1.0,0.0,1.0,-1.763542652130127,1.7635401487350464,2.5181047931255307e-06,1.3577648401260376,1.0,1.0,0.0,59.39723205566406,70.0,39789.38671875,0.0,491.16448974609375,1.0,278.1499938964844,280.5296630859375,296.4454040527344,299.0615234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754091620445251,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.015625,0.0,1953.86083984375,1895.4371337890625,0.0,2249.02099609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17825280,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.8712132573127747,0.265388160943985,0.2395796328783035,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.8075051307678223,0.2089744061231613,0.1990836560726165,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.8978908658027649,0.2902381718158722,0.203566625714302,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.8008867502212524,0.2039179652929306,0.1943393349647522,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.7081754207611084,0.1391167640686035,0.6327461004257202,285.7531433105469,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.245361328125,285.7532958984375,1.0,0.342280238866806,1.0,1.0,0.0,1.0,-1.763542652130127,1.7635401487350464,2.5181047931255307e-06,1.3577648401260376,1.0,1.0,0.0,59.39723205566406,70.0,39789.38671875,0.0,491.16448974609375,1.0,278.1499938964844,280.5296630859375,296.4454040527344,299.0615234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754091620445251,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.015625,0.0,1953.86083984375,1895.4371337890625,0.0,2249.02099609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17825340,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.859913170337677,0.2660292387008667,0.2402783334255218,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.7968893647193909,0.2095470130443573,0.1997634321451187,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.8862001299858093,0.2912376523017883,0.2043662667274475,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.7901868224143982,0.2043724507093429,0.1949075311422348,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.6968704462051392,0.1384908407926559,0.6305743455886841,285.75439453125,284.95001220703125,295.7151184082031,293.432373046875,295.7147827148437,297.2403869628906,285.7544860839844,1.0,0.3457472026348114,1.0,1.0,0.0,1.0,-1.7642323970794678,1.7642298936843872,2.519793497413048e-06,1.3581349849700928,1.0,1.0,0.0,62.787296295166016,73.0,39762.65234375,0.0,501.7838745117188,1.0,278.1499938964844,280.528076171875,296.4336853027344,299.0483093261719,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775651216506958,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.95166015625,0.0,1953.8609619140625,1895.4371337890625,0.0,2251.18408203125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
