time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825400,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.859913170337677,0.2660292387008667,0.2402783334255218,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.7968893647193909,0.2095470130443573,0.1997634321451187,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.8862001299858093,0.2912376523017883,0.2043662667274475,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.7901868224143982,0.2043724507093429,0.1949075311422348,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.6968704462051392,0.1384908407926559,0.6305743455886841,285.75439453125,284.95001220703125,295.7151184082031,293.432373046875,295.7147827148437,297.2403869628906,285.7544860839844,1.0,0.3457472026348114,1.0,1.0,0.0,1.0,-1.7642323970794678,1.7642298936843872,2.519793497413048e-06,1.3581349849700928,1.0,1.0,0.0,62.787296295166016,73.0,39762.65234375,0.0,501.7838745117188,1.0,278.1499938964844,280.528076171875,296.4336853027344,299.0483093261719,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775651216506958,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.95166015625,0.0,1953.8609619140625,1895.4371337890625,0.0,2251.18408203125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17825460,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.8502324223518372,0.2666970789432525,0.2409936189651489,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.7875224351882935,0.2100951820611953,0.2004154473543167,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.876002311706543,0.2921866774559021,0.2051301449537277,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.7807919383049011,0.2048030495643615,0.1954485028982162,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.6867180466651917,0.1378625035285949,0.6283731460571289,285.7550354003906,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2359313964844,285.75506591796875,1.0,0.3490697741508484,1.0,1.0,0.0,1.0,-1.7647984027862549,1.7647958993911743,2.5211343199771363e-06,1.358403563499451,1.0,1.0,0.0,66.07270050048828,76.0,39731.7734375,0.0,512.0169067382812,1.0,278.1499938964844,280.5262451171875,296.4215393066406,299.0343322753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758309841156006,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.4365234375,0.0,1953.861083984375,1895.4371337890625,0.0,2252.791259765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17825520,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.8502324223518372,0.2666970789432525,0.2409936189651489,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.7875224351882935,0.2100951820611953,0.2004154473543167,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.876002311706543,0.2921866774559021,0.2051301449537277,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.7807919383049011,0.2048030495643615,0.1954485028982162,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.6867180466651917,0.1378625035285949,0.6283731460571289,285.7550354003906,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2359313964844,285.75506591796875,1.0,0.3490697741508484,1.0,1.0,0.0,1.0,-1.7647984027862549,1.7647958993911743,2.5211343199771363e-06,1.358403563499451,1.0,1.0,0.0,66.07270050048828,76.0,39731.7734375,0.0,512.0169067382812,1.0,278.1499938964844,280.5262451171875,296.4215393066406,299.0343322753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758309841156006,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.4365234375,0.0,1953.861083984375,1895.4371337890625,0.0,2252.791259765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17825580,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.8417635560035706,0.2673963606357574,0.2417333126068115,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.7791460752487183,0.2106245309114456,0.2010465860366821,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.8669476509094238,0.293087363243103,0.2058589905500412,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.772417426109314,0.2052152156829834,0.1959689855575561,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.6775075793266296,0.1372324973344802,0.6261523365974426,285.7553100585937,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2318420410156,285.7553405761719,1.0,0.352293848991394,1.0,1.0,0.0,1.0,-1.7652779817581177,1.765275478363037,2.522233444324229e-06,1.3586019277572632,1.0,1.0,0.0,69.29439544677734,64.0,39698.421875,0.0,522.0087890625,1.0,278.1499938964844,280.5242614746094,296.4091186523437,299.0198974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775970995426178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.65673828125,0.0,1953.861083984375,1895.4371337890625,0.0,2254.04248046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17825640,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.8417635560035706,0.2673963606357574,0.2417333126068115,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.7791460752487183,0.2106245309114456,0.2010465860366821,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.8669476509094238,0.293087363243103,0.2058589905500412,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.772417426109314,0.2052152156829834,0.1959689855575561,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.6775075793266296,0.1372324973344802,0.6261523365974426,285.7553100585937,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2318420410156,285.7553405761719,1.0,0.352293848991394,1.0,1.0,0.0,1.0,-1.7652779817581177,1.765275478363037,2.522233444324229e-06,1.3586019277572632,1.0,1.0,0.0,69.29439544677734,64.0,39698.421875,0.0,522.0087890625,1.0,278.1499938964844,280.5242614746094,296.4091186523437,299.0198974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775970995426178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.65673828125,0.0,1953.861083984375,1895.4371337890625,0.0,2254.04248046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17825700,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.8427900075912476,0.2677559554576874,0.2420403361320495,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547607421875,0.780148446559906,0.2108882367610931,0.201286494731903,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.8681252002716064,0.2935311198234558,0.2061637192964553,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547607421875,0.7733368873596191,0.2054204046726226,0.1961536556482315,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547912597656,0.6775689125061035,0.1369199603796005,0.6246979236602783,285.7547302246094,284.95001220703125,295.7400817871094,293.4021911621094,295.7397766113281,297.2299194335937,285.7545471191406,1.0,0.3516469299793243,1.0,1.0,0.0,1.0,-1.7647762298583984,1.764773726463318,2.520743464629049e-06,1.3581302165985107,1.0,1.0,0.0,69.03215789794922,64.0,39671.09765625,0.0,520.8938598632812,1.0,278.1499938964844,280.522705078125,296.40283203125,299.0123291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760261297225952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.42822265625,0.0,1953.861083984375,1895.4371337890625,0.0,2254.53564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825760,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530212402344,0.8472793698310852,0.2681347727775574,0.2423168271780014,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.7845572233200073,0.2111551463603973,0.2014791816473007,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.8730453848838806,0.293969064950943,0.2064274996519088,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.7776062488555908,0.2056289613246917,0.1962912082672119,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.6806761622428894,0.1366164088249206,0.6230441331863403,285.7530212402344,284.95001220703125,295.7449951171875,293.3960876464844,295.74468994140625,297.2281799316406,285.75274658203125,1.0,0.3499484658241272,1.0,1.0,0.0,1.0,-1.7638366222381592,1.7638341188430786,2.518027940823231e-06,1.357303500175476,1.0,1.0,0.0,67.53720092773438,52.0,39636.26171875,0.0,515.7930908203125,1.0,278.1499938964844,280.5206604003906,296.3963623046875,299.0040283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760282754898071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.3896484375,0.0,1953.861083984375,1895.4371337890625,0.0,2254.554443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825820,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.8635337948799133,0.2689403593540191,0.2428365647792816,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.8002403378486633,0.2117001116275787,0.201794296503067,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.8905770778656006,0.2948335707187652,0.2068877220153808,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.7929678559303284,0.2060575485229492,0.1964964121580124,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6930009126663208,0.1360350549221038,0.619467556476593,285.748291015625,284.95001220703125,295.7550048828125,293.3839416503906,295.7546691894531,297.22509765625,285.7478942871094,1.0,0.3444901704788208,1.0,1.0,0.0,1.0,-1.761343479156494,1.7613409757614136,2.510900685592788e-06,1.3551640510559082,1.0,1.0,0.0,62.526248931884766,40.0,39557.109375,0.0,499.1540832519531,1.0,278.1499938964844,280.5159912109375,296.38330078125,298.9863586425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758848071098328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.38525390625,0.0,1953.861083984375,1895.4371337890625,0.0,2253.27197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825880,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.8635337948799133,0.2689403593540191,0.2428365647792816,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.8002403378486633,0.2117001116275787,0.201794296503067,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.8905770778656006,0.2948335707187652,0.2068877220153808,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.7929678559303284,0.2060575485229492,0.1964964121580124,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6930009126663208,0.1360350549221038,0.619467556476593,285.748291015625,284.95001220703125,295.7550048828125,293.3839416503906,295.7546691894531,297.22509765625,285.7478942871094,1.0,0.3444901704788208,1.0,1.0,0.0,1.0,-1.761343479156494,1.7613409757614136,2.510900685592788e-06,1.3551640510559082,1.0,1.0,0.0,62.526248931884766,40.0,39557.109375,0.0,499.1540832519531,1.0,278.1499938964844,280.5159912109375,296.38330078125,298.9863586425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758848071098328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.38525390625,0.0,1953.861083984375,1895.4371337890625,0.0,2253.27197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17825940,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.8921695351600647,0.2698185443878174,0.2433385699987411,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.825480043888092,0.2122644186019897,0.2020398825407028,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.9219329357147216,0.2956836521625519,0.2072729766368866,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.818514347076416,0.2065059691667556,0.1966325640678405,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.7146424651145935,0.1354948282241821,0.6156594157218933,285.7425842285156,284.95001220703125,295.76544189453125,293.3722229003906,295.7651062011719,297.22265625,285.7421569824219,1.0,0.3367009162902832,1.0,1.0,0.0,1.0,-1.7582948207855225,1.758292317390442,2.502251163605252e-06,1.3525861501693726,1.0,1.0,0.0,55.29693984985352,28.0,39470.328125,0.0,475.5723876953125,1.0,278.1499938964844,280.51080322265625,296.37066650390625,298.96832275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755527496337891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2250.304443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826000,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.8921695351600647,0.2698185443878174,0.2433385699987411,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.825480043888092,0.2122644186019897,0.2020398825407028,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.9219329357147216,0.2956836521625519,0.2072729766368866,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.818514347076416,0.2065059691667556,0.1966325640678405,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.7146424651145935,0.1354948282241821,0.6156594157218933,285.7425842285156,284.95001220703125,295.76544189453125,293.3722229003906,295.7651062011719,297.22265625,285.7421569824219,1.0,0.3367009162902832,1.0,1.0,0.0,1.0,-1.7582948207855225,1.758292317390442,2.502251163605252e-06,1.3525861501693726,1.0,1.0,0.0,55.29693984985352,28.0,39470.328125,0.0,475.5723876953125,1.0,278.1499938964844,280.51080322265625,296.37066650390625,298.96832275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755527496337891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2250.304443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826060,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.9412786960601808,0.2707653641700744,0.2438502758741378,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8641234636306763,0.2128476500511169,0.2022484093904495,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.9718694686889648,0.2965206801891327,0.2076084166765213,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8562842011451721,0.2069736570119857,0.1967320144176483,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.7456925511360168,0.134993627667427,0.6117671132087708,285.7366638183594,284.95001220703125,295.77655029296875,293.3611145019531,295.7762145996094,297.22076416015625,285.7362365722656,1.0,0.3273287117481231,1.0,1.0,0.0,1.0,-1.7550090551376345,1.7550065517425537,2.492969542799983e-06,1.3498237133026123,1.0,1.0,0.0,46.668601989746094,25.0,39381.76953125,0.0,447.7468872070313,1.0,278.1499938964844,280.5055236816406,296.3589172363281,298.95086669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750959992408752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2246.223876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826120,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.9412786960601808,0.2707653641700744,0.2438502758741378,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8641234636306763,0.2128476500511169,0.2022484093904495,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.9718694686889648,0.2965206801891327,0.2076084166765213,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8562842011451721,0.2069736570119857,0.1967320144176483,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.7456925511360168,0.134993627667427,0.6117671132087708,285.7366638183594,284.95001220703125,295.77655029296875,293.3611145019531,295.7762145996094,297.22076416015625,285.7362365722656,1.0,0.3273287117481231,1.0,1.0,0.0,1.0,-1.7550090551376345,1.7550065517425537,2.492969542799983e-06,1.3498237133026123,1.0,1.0,0.0,46.668601989746094,25.0,39381.76953125,0.0,447.7468872070313,1.0,278.1499938964844,280.5055236816406,296.3589172363281,298.95086669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750959992408752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2246.223876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826180,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.9803627729415894,0.2717252075672149,0.2445152550935745,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229309082031,0.8993364572525024,0.2134102135896682,0.2025810927152633,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.9990000128746032,0.2981230616569519,0.2049756497144699,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.8906797170639038,0.2074210047721862,0.1969558745622635,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.773238480091095,0.1344965398311615,0.6085576415061951,285.7226867675781,284.95001220703125,295.78863525390625,293.3508605957031,295.7882385253906,297.2212219238281,285.71978759765625,1.0,0.3198462426662445,1.0,1.0,0.0,1.0,-1.7415724992752075,1.7415701150894165,2.456238235026831e-06,1.3393219709396362,1.0,1.0,0.0,41.00505828857422,28.0,39156.14453125,0.0,424.7688598632813,1.0,278.1499938964844,280.4936218261719,296.3475036621094,298.93072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744494080543518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2240.450927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826240,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.9803627729415894,0.2717252075672149,0.2445152550935745,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229309082031,0.8993364572525024,0.2134102135896682,0.2025810927152633,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.9990000128746032,0.2981230616569519,0.2049756497144699,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.8906797170639038,0.2074210047721862,0.1969558745622635,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.773238480091095,0.1344965398311615,0.6085576415061951,285.7226867675781,284.95001220703125,295.78863525390625,293.3508605957031,295.7882385253906,297.2212219238281,285.71978759765625,1.0,0.3198462426662445,1.0,1.0,0.0,1.0,-1.7415724992752075,1.7415701150894165,2.456238235026831e-06,1.3393219709396362,1.0,1.0,0.0,41.00505828857422,28.0,39156.14453125,0.0,424.7688598632813,1.0,278.1499938964844,280.4936218261719,296.3475036621094,298.93072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744494080543518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2240.450927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826300,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100524902344,0.993467092514038,0.2721882462501526,0.2448740601539611,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71026611328125,0.9148494005203248,0.2136712819337844,0.2027590572834015,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100524902344,0.9990000128746032,0.2997704148292541,0.1952441036701202,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102966308594,0.9053133726119996,0.2076248526573181,0.1970797330141067,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.7849804759025574,0.1342540383338928,0.6071004271507263,285.7101135253906,284.95001220703125,295.79510498046875,293.3461303710937,295.7947082519531,297.2242736816406,285.7084350585937,1.0,0.3173614740371704,1.0,1.0,0.0,1.0,-1.7376759052276611,1.7376734018325806,2.445251084282063e-06,1.3359616994857788,1.0,1.0,0.0,39.07688903808594,28.0,39066.36328125,0.0,414.6544494628906,1.0,278.1499938964844,280.48712158203125,296.3409118652344,298.9167175292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738043665885925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2234.695556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826360,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69744873046875,0.9988384246826172,0.2726681232452392,0.2447634637355804,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.9231240749359132,0.21391062438488,0.2029610723257064,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69744873046875,0.998989999294281,0.3018675148487091,0.1904888451099395,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.9130228757858276,0.2078070342540741,0.1972277760505676,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.7904643416404724,0.1340100169181823,0.6058468222618103,285.6974792480469,284.95001220703125,295.8019104003906,293.3417053222656,295.8014831542969,297.2288818359375,285.69561767578125,1.0,0.3153194189071655,1.0,1.0,0.0,1.0,-1.729863166809082,1.729860782623291,2.423962541797664e-06,1.3297423124313354,1.0,1.0,0.0,38.08382415771485,31.0,38930.6875,0.0,407.3997192382813,1.0,278.1499938964844,280.4791564941406,296.3346862792969,298.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729771733283997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2227.321533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826420,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.9982990622520448,0.2746887803077698,0.2394180446863174,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6735534667969,0.9309937953948976,0.2143560945987701,0.2033647149801254,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.9982990622520448,0.3058947622776031,0.1862140297889709,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.673583984375,0.9204958081245422,0.2081377953290939,0.1975233256816864,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6740417480469,0.7948415279388428,0.1335453987121582,0.6035973429679871,285.6734313964844,284.95001220703125,295.8166809082031,293.3338928222656,295.8161926269531,297.2400817871094,285.6719665527344,1.0,0.3125429451465606,1.0,1.0,0.0,1.0,-1.71642005443573,1.716417670249939,2.387484755672631e-06,1.3189489841461182,1.0,1.0,0.0,37.09041976928711,49.0,38690.5625,0.0,396.7970275878906,1.0,278.1499938964844,280.4645690917969,296.32427978515625,298.87579345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709758877754211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2209.50927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826480,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.9982990622520448,0.2746887803077698,0.2394180446863174,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6735534667969,0.9309937953948976,0.2143560945987701,0.2033647149801254,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.9982990622520448,0.3058947622776031,0.1862140297889709,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.673583984375,0.9204958081245422,0.2081377953290939,0.1975233256816864,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6740417480469,0.7948415279388428,0.1335453987121582,0.6035973429679871,285.6734313964844,284.95001220703125,295.8166809082031,293.3338928222656,295.8161926269531,297.2400817871094,285.6719665527344,1.0,0.3125429451465606,1.0,1.0,0.0,1.0,-1.71642005443573,1.716417670249939,2.387484755672631e-06,1.3189489841461182,1.0,1.0,0.0,37.09041976928711,49.0,38690.5625,0.0,396.7970275878906,1.0,278.1499938964844,280.4645690917969,296.32427978515625,298.87579345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709758877754211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2209.50927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826540,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.9977944493293762,0.2759194374084472,0.2482956200838089,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937255859375,0.9180669188499452,0.2148769795894622,0.2038796991109848,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.9990000128746032,0.3081583380699157,0.1944700181484222,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.907906174659729,0.2085406333208084,0.1979282796382904,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925048828125,0.7837081551551819,0.133157879114151,0.6020172834396362,285.6940612792969,284.95001220703125,295.8331298828125,293.3276672363281,295.83258056640625,297.2427978515625,285.6981201171875,1.0,0.317807674407959,1.0,1.0,0.0,1.0,-1.7361977100372314,1.7361953258514404,2.440366415612516e-06,1.3341116905212402,1.0,1.0,0.0,38.88847732543945,52.0,38951.671875,0.0,413.454345703125,1.0,278.1499938964844,280.47772216796875,296.322021484375,298.87481689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696893215179443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2198.079833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826600,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.9977944493293762,0.2759194374084472,0.2482956200838089,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937255859375,0.9180669188499452,0.2148769795894622,0.2038796991109848,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.9990000128746032,0.3081583380699157,0.1944700181484222,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.907906174659729,0.2085406333208084,0.1979282796382904,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925048828125,0.7837081551551819,0.133157879114151,0.6020172834396362,285.6940612792969,284.95001220703125,295.8331298828125,293.3276672363281,295.83258056640625,297.2427978515625,285.6981201171875,1.0,0.317807674407959,1.0,1.0,0.0,1.0,-1.7361977100372314,1.7361953258514404,2.440366415612516e-06,1.3341116905212402,1.0,1.0,0.0,38.88847732543945,52.0,38951.671875,0.0,413.454345703125,1.0,278.1499938964844,280.47772216796875,296.322021484375,298.87481689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696893215179443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2198.079833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826660,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.9818934202194214,0.2765876948833465,0.2489023953676223,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.8984698057174683,0.2155013680458068,0.204550564289093,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.3071129620075226,0.2075674682855606,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.8892238140106201,0.2090364098548889,0.1984801888465881,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.7666266560554504,0.132731407880783,0.6006491780281067,285.7327575683594,284.95001220703125,295.8515319824219,293.3232421875,295.8509521484375,297.231201171875,285.735107421875,1.0,0.3228107988834381,1.0,1.0,0.0,1.0,-1.752519130706787,1.7525166273117063,2.485012373654172e-06,1.3469947576522827,1.0,1.0,0.0,41.74005889892578,55.0,39200.953125,0.0,431.5380554199219,1.0,278.1499938964844,280.4935302734375,296.3275451660156,298.8972473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708629965782166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2208.50537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826720,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.9818934202194214,0.2765876948833465,0.2489023953676223,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.8984698057174683,0.2155013680458068,0.204550564289093,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.3071129620075226,0.2075674682855606,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.8892238140106201,0.2090364098548889,0.1984801888465881,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.7666266560554504,0.132731407880783,0.6006491780281067,285.7327575683594,284.95001220703125,295.8515319824219,293.3232421875,295.8509521484375,297.231201171875,285.735107421875,1.0,0.3228107988834381,1.0,1.0,0.0,1.0,-1.752519130706787,1.7525166273117063,2.485012373654172e-06,1.3469947576522827,1.0,1.0,0.0,41.74005889892578,55.0,39200.953125,0.0,431.5380554199219,1.0,278.1499938964844,280.4935302734375,296.3275451660156,298.8972473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708629965782166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2208.50537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826780,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.9611743688583374,0.2778502702713012,0.2500574588775635,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.8778742551803589,0.2161345928907394,0.2052773386240005,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581787109375,0.9898592233657836,0.3050881326198578,0.2139972895383834,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.8688438534736633,0.2095351070165634,0.1990812867879867,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.7483534216880798,0.1322381496429443,0.5991155505180359,285.7580871582031,284.95001220703125,295.8721923828125,293.3208923339844,295.8715515136719,297.2197570800781,285.7593078613281,1.0,0.327623039484024,1.0,1.0,0.0,1.0,-1.761960506439209,1.7619578838348389,2.511043703634641e-06,1.3544315099716189,1.0,1.0,0.0,45.18439102172852,58.0,39345.265625,0.0,447.3862609863281,1.0,278.1499938964844,280.5027770996094,296.3284912109375,298.9106750488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726024389266968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.54150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2223.98291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826840,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.9611743688583374,0.2778502702713012,0.2500574588775635,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.8778742551803589,0.2161345928907394,0.2052773386240005,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581787109375,0.9898592233657836,0.3050881326198578,0.2139972895383834,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.8688438534736633,0.2095351070165634,0.1990812867879867,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.7483534216880798,0.1322381496429443,0.5991155505180359,285.7580871582031,284.95001220703125,295.8721923828125,293.3208923339844,295.8715515136719,297.2197570800781,285.7593078613281,1.0,0.327623039484024,1.0,1.0,0.0,1.0,-1.761960506439209,1.7619578838348389,2.511043703634641e-06,1.3544315099716189,1.0,1.0,0.0,45.18439102172852,58.0,39345.265625,0.0,447.3862609863281,1.0,278.1499938964844,280.5027770996094,296.3284912109375,298.9106750488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726024389266968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.54150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2223.98291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826900,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76226806640625,0.9478157758712769,0.2785246968269348,0.2507264912128448,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76220703125,0.8661993741989136,0.2164274156093597,0.2056443393230438,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76226806640625,0.9777071475982666,0.3046888411045074,0.2136360555887222,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621765136719,0.8573909997940063,0.2097595632076263,0.1993841677904129,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.7383329272270203,0.1319706588983535,0.5983401536941528,285.7622375488281,284.95001220703125,295.8834228515625,293.3205261230469,295.8827514648437,297.2169189453125,285.7627258300781,1.0,0.329740434885025,1.0,1.0,0.0,1.0,-1.7616395950317385,1.7616370916366575,2.5101239771174733e-06,1.3541536331176758,1.0,1.0,0.0,47.28556823730469,58.0,39341.578125,0.0,453.63568115234375,1.0,278.1499938964844,280.5028076171875,296.3272705078125,298.9114990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731969356536865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2229.280029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17826960,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.9361955523490906,0.2792155146598816,0.2514088749885559,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658386230469,0.8566663861274719,0.2167115658521652,0.2059932947158813,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.966590404510498,0.3045568764209747,0.2135003954172134,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.8480574488639832,0.2099744975566864,0.1996681988239288,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7656555175781,0.7300322651863098,0.1317029446363449,0.5975071787834167,285.765869140625,284.95001220703125,295.8952941894531,293.32080078125,295.89459228515625,297.21539306640625,285.7663879394531,1.0,0.3317796289920807,1.0,1.0,0.0,1.0,-1.76205575466156,1.7620532512664795,2.5112208277278114e-06,1.35443913936615,1.0,1.0,0.0,49.22216796875,61.0,39348.01953125,0.0,459.6998596191406,1.0,278.1499938964844,280.5031433105469,296.3258972167969,298.91094970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773550808429718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.75048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2232.434326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827020,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747497558594,0.916564404964447,0.280638188123703,0.2528051137924194,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.8411478996276855,0.2172688990831375,0.2066666781902313,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747802734375,0.946262001991272,0.3046661615371704,0.2135800868272781,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.774658203125,0.8328215479850769,0.2103903889656067,0.2002090811729431,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.7157684564590454,0.1311765611171722,0.595815896987915,285.7747497558594,284.95001220703125,295.9211730957031,293.3232116699219,295.9203796386719,297.214111328125,285.775390625,1.0,0.3356587588787079,1.0,1.0,0.0,1.0,-1.7632548809051514,1.7632523775100708,2.514457037250395e-06,1.355319857597351,1.0,1.0,0.0,52.87532806396485,64.0,39373.140625,0.0,471.4046630859375,1.0,278.1499938964844,280.50457763671875,296.32537841796875,298.9112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738161683082581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.875,0.0,1953.8612060546875,1895.4371337890625,0.0,2234.80078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827080,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747497558594,0.916564404964447,0.280638188123703,0.2528051137924194,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.8411478996276855,0.2172688990831375,0.2066666781902313,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747802734375,0.946262001991272,0.3046661615371704,0.2135800868272781,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.774658203125,0.8328215479850769,0.2103903889656067,0.2002090811729431,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.7157684564590454,0.1311765611171722,0.595815896987915,285.7747497558594,284.95001220703125,295.9211730957031,293.3232116699219,295.9203796386719,297.214111328125,285.775390625,1.0,0.3356587588787079,1.0,1.0,0.0,1.0,-1.7632548809051514,1.7632523775100708,2.514457037250395e-06,1.355319857597351,1.0,1.0,0.0,52.87532806396485,64.0,39373.140625,0.0,471.4046630859375,1.0,278.1499938964844,280.50457763671875,296.32537841796875,298.9112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738161683082581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.875,0.0,1953.8612060546875,1895.4371337890625,0.0,2234.80078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827140,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.9016845226287842,0.2821192443370819,0.2542456984519958,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78570556640625,0.8287859559059143,0.2178276777267456,0.2073280215263366,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.9285608530044556,0.305006206035614,0.2138782441616058,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.8204880952835083,0.2108026295900344,0.200733333826065,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.7028006315231323,0.1306700855493545,0.5941613912582397,285.7857666015625,284.95001220703125,295.95001220703125,293.3283996582031,295.9491577148437,297.2139587402344,285.7865600585937,1.0,0.3393339216709137,1.0,1.0,0.0,1.0,-1.764779567718506,1.7647770643234253,2.518630708436831e-06,1.356482744216919,1.0,1.0,0.0,56.31383514404297,67.0,39412.703125,0.0,482.6852416992188,1.0,278.1499938964844,280.50689697265625,296.3289794921875,298.91607666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737977504730225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.91357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2234.63671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827200,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.9016845226287842,0.2821192443370819,0.2542456984519958,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78570556640625,0.8287859559059143,0.2178276777267456,0.2073280215263366,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.9285608530044556,0.305006206035614,0.2138782441616058,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.8204880952835083,0.2108026295900344,0.200733333826065,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.7028006315231323,0.1306700855493545,0.5941613912582397,285.7857666015625,284.95001220703125,295.95001220703125,293.3283996582031,295.9491577148437,297.2139587402344,285.7865600585937,1.0,0.3393339216709137,1.0,1.0,0.0,1.0,-1.764779567718506,1.7647770643234253,2.518630708436831e-06,1.356482744216919,1.0,1.0,0.0,56.31383514404297,67.0,39412.703125,0.0,482.6852416992188,1.0,278.1499938964844,280.50689697265625,296.3289794921875,298.91607666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737977504730225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.91357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2234.63671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827260,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017272949219,0.8913002014160156,0.2840510010719299,0.2559672594070434,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.8195533156394958,0.2188248634338379,0.2082643359899521,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017578125,0.9150605201721193,0.3058345913887024,0.214440032839775,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8015441894531,0.8109928369522095,0.211649402976036,0.2015289217233657,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.692676305770874,0.1306289136409759,0.5939158797264099,285.8016662597656,284.95001220703125,295.98065185546875,293.335205078125,295.97967529296875,297.2181701660156,285.8030090332031,1.0,0.3430164754390716,1.0,1.0,0.0,1.0,-1.7693012952804563,1.769298791885376,2.531119434934226e-06,1.3599979877471924,1.0,1.0,0.0,59.39851760864258,70.0,39501.765625,0.0,494.8298034667969,1.0,278.1499938964844,280.5119934082031,296.33563232421875,298.9262084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738373279571533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2234.98974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
