time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827320,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017272949219,0.8913002014160156,0.2840510010719299,0.2559672594070434,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.8195533156394958,0.2188248634338379,0.2082643359899521,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017578125,0.9150605201721193,0.3058345913887024,0.214440032839775,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8015441894531,0.8109928369522095,0.211649402976036,0.2015289217233657,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.692676305770874,0.1306289136409759,0.5939158797264099,285.8016662597656,284.95001220703125,295.98065185546875,293.335205078125,295.97967529296875,297.2181701660156,285.8030090332031,1.0,0.3430164754390716,1.0,1.0,0.0,1.0,-1.7693012952804563,1.769298791885376,2.531119434934226e-06,1.3599979877471924,1.0,1.0,0.0,59.39851760864258,70.0,39501.765625,0.0,494.8298034667969,1.0,278.1499938964844,280.5119934082031,296.33563232421875,298.9262084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738373279571533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2234.98974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827380,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262634277344,0.8842509388923645,0.2864463925361633,0.2581048309803009,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260192871094,0.8130974173545837,0.2202981263399124,0.2096456289291381,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263244628906,0.905856430530548,0.307130366563797,0.2153367847204208,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82598876953125,0.8041151165962219,0.2129674255847931,0.2027650773525238,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82537841796875,0.6857842803001404,0.1311048716306686,0.5959623456001282,285.8262023925781,284.95001220703125,296.01171875,293.3423767089844,296.0107421875,297.2265319824219,285.8280944824219,1.0,0.346890777349472,1.0,1.0,0.0,1.0,-1.7785449028015137,1.7785422801971436,2.556857225499698e-06,1.3672547340393066,1.0,1.0,0.0,62.10234451293945,73.0,39665.3359375,0.0,508.9339294433594,1.0,278.1499938964844,280.5215148925781,296.3446960449219,298.9433898925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743610143661499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.40673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2239.661865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827440,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262634277344,0.8842509388923645,0.2864463925361633,0.2581048309803009,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260192871094,0.8130974173545837,0.2202981263399124,0.2096456289291381,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263244628906,0.905856430530548,0.307130366563797,0.2153367847204208,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82598876953125,0.8041151165962219,0.2129674255847931,0.2027650773525238,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82537841796875,0.6857842803001404,0.1311048716306686,0.5959623456001282,285.8262023925781,284.95001220703125,296.01171875,293.3423767089844,296.0107421875,297.2265319824219,285.8280944824219,1.0,0.346890777349472,1.0,1.0,0.0,1.0,-1.7785449028015137,1.7785422801971436,2.556857225499698e-06,1.3672547340393066,1.0,1.0,0.0,62.10234451293945,73.0,39665.3359375,0.0,508.9339294433594,1.0,278.1499938964844,280.5215148925781,296.3446960449219,298.9433898925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743610143661499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.40673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2239.661865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827500,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412780761719,0.8814828395843506,0.2877739667892456,0.2592963576316833,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84100341796875,0.8104915022850037,0.2211685925722122,0.2104697376489639,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8413391113281,0.9022916555404664,0.3079007565975189,0.2158772200345993,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409729003906,0.8013379573822021,0.213758111000061,0.2035147100687027,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.6831238865852356,0.1314895451068878,0.5976812839508057,285.8411865234375,284.95001220703125,296.02740478515625,293.3460998535156,296.02642822265625,297.23162841796875,285.84332275390625,1.0,0.3489218950271606,1.0,1.0,0.0,1.0,-1.7845776081085205,1.78457510471344,2.5737565465533407e-06,1.3720039129257202,1.0,1.0,0.0,63.382354736328125,73.0,39769.48046875,0.0,516.7407836914062,1.0,278.1499938964844,280.52764892578125,296.34967041015625,298.9540100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748373746871948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2243.9140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827560,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.8790516257286072,0.2891731262207031,0.2605549395084381,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85748291015625,0.808160126209259,0.2221118956804275,0.2113662213087082,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578186035156,0.89912348985672,0.3087354302406311,0.216465413570404,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.7988876104354858,0.2146200537681579,0.2043353170156479,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.6808298230171204,0.131953477859497,0.5997765064239502,285.857666015625,284.95001220703125,296.043212890625,293.34991455078125,296.042236328125,297.2371520996094,285.8600158691406,1.0,0.3510178327560425,1.0,1.0,0.0,1.0,-1.7913726568222046,1.7913700342178345,2.59287753578974e-06,1.377357840538025,1.0,1.0,0.0,64.64006042480469,76.0,39885.64453125,0.0,525.0308837890625,1.0,278.1499938964844,280.5345153808594,296.3547668457031,298.96563720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754465937614441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2249.355712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827620,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945007324219,0.8749271631240845,0.2921623587608337,0.2632491886615753,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941650390625,0.8041046857833862,0.2241886407136917,0.2133468091487884,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.8935230374336243,0.3105685412883758,0.2177620530128479,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.7947120070457458,0.2165288031101226,0.2061593830585479,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.6770712733268738,0.1330856829881668,0.6049315333366394,285.8944091796875,284.95001220703125,296.0751647949219,293.3577880859375,296.0741882324219,297.2490234375,285.89703369140625,1.0,0.3554028570652008,1.0,1.0,0.0,1.0,-1.806918740272522,1.806916117668152,2.636955741763813e-06,1.3896158933639526,1.0,1.0,0.0,67.13127899169922,79.0,40148.68359375,0.0,543.0272827148438,1.0,278.1499938964844,280.5500793457031,296.36505126953125,298.9911804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770155072212219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2263.385986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827680,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945007324219,0.8749271631240845,0.2921623587608337,0.2632491886615753,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941650390625,0.8041046857833862,0.2241886407136917,0.2133468091487884,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.8935230374336243,0.3105685412883758,0.2177620530128479,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.7947120070457458,0.2165288031101226,0.2061593830585479,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.6770712733268738,0.1330856829881668,0.6049315333366394,285.8944091796875,284.95001220703125,296.0751647949219,293.3577880859375,296.0741882324219,297.2490234375,285.89703369140625,1.0,0.3554028570652008,1.0,1.0,0.0,1.0,-1.806918740272522,1.806916117668152,2.636955741763813e-06,1.3896158933639526,1.0,1.0,0.0,67.13127899169922,79.0,40148.68359375,0.0,543.0272827148438,1.0,278.1499938964844,280.5500793457031,296.36505126953125,298.9911804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770155072212219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2263.385986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827740,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353942871094,0.8715222477912903,0.2953777909278869,0.2661511898040771,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.8007299304008484,0.2264859825372696,0.215542733669281,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.8886411786079407,0.3125880658626556,0.2191936075687408,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349975585937,0.7912520170211792,0.2186503410339355,0.2081917226314544,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340209960937,0.6741424202919006,0.1344497054815292,0.6111714243888855,285.935302734375,284.95001220703125,296.1075439453125,293.3659973144531,296.1065673828125,297.2616271972656,285.9382019042969,1.0,0.3600331544876098,1.0,1.0,0.0,1.0,-1.824689865112305,1.8246872425079343,2.68789631263644e-06,1.4036352634429932,1.0,1.0,0.0,69.62879943847656,82.0,40446.07421875,0.0,562.856201171875,1.0,278.1499938964844,280.5677490234375,296.375244140625,299.0190124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789638042449951,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2280.842041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827800,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353942871094,0.8715222477912903,0.2953777909278869,0.2661511898040771,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.8007299304008484,0.2264859825372696,0.215542733669281,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.8886411786079407,0.3125880658626556,0.2191936075687408,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349975585937,0.7912520170211792,0.2186503410339355,0.2081917226314544,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340209960937,0.6741424202919006,0.1344497054815292,0.6111714243888855,285.935302734375,284.95001220703125,296.1075439453125,293.3659973144531,296.1065673828125,297.2616271972656,285.9382019042969,1.0,0.3600331544876098,1.0,1.0,0.0,1.0,-1.824689865112305,1.8246872425079343,2.68789631263644e-06,1.4036352634429932,1.0,1.0,0.0,69.62879943847656,82.0,40446.07421875,0.0,562.856201171875,1.0,278.1499938964844,280.5677490234375,296.375244140625,299.0190124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789638042449951,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2280.842041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827860,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798278808594,0.8686894178390503,0.298829436302185,0.2692564725875854,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.7979084849357605,0.2289802134037017,0.2179276943206787,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.884313702583313,0.3147683441638946,0.2207401245832443,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.78834468126297,0.2209565788507461,0.2104031592607498,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.6718538999557495,0.1360125541687011,0.618330717086792,285.9797058105469,284.95001220703125,296.1403503417969,293.37457275390625,296.1393737792969,297.2747802734375,285.9828186035156,1.0,0.3648886680603027,1.0,1.0,0.0,1.0,-1.844391703605652,1.844388961791992,2.745048277574824e-06,1.4191780090332031,1.0,1.0,0.0,72.15182495117188,85.0,40772.73046875,0.0,584.4750366210938,1.0,278.1499938964844,280.5871887207031,296.3854064941406,299.0486755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812041640281677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2300.95849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827920,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798278808594,0.8686894178390503,0.298829436302185,0.2692564725875854,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.7979084849357605,0.2289802134037017,0.2179276943206787,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.884313702583313,0.3147683441638946,0.2207401245832443,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.78834468126297,0.2209565788507461,0.2104031592607498,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.6718538999557495,0.1360125541687011,0.618330717086792,285.9797058105469,284.95001220703125,296.1403503417969,293.37457275390625,296.1393737792969,297.2747802734375,285.9828186035156,1.0,0.3648886680603027,1.0,1.0,0.0,1.0,-1.844391703605652,1.844388961791992,2.745048277574824e-06,1.4191780090332031,1.0,1.0,0.0,72.15182495117188,85.0,40772.73046875,0.0,584.4750366210938,1.0,278.1499938964844,280.5871887207031,296.3854064941406,299.0486755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812041640281677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2300.95849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17827980,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276794433594,0.86646568775177,0.3026040196418762,0.2726384997367859,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.7956123948097229,0.2316768318414688,0.220503881573677,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277404785156,0.8804978132247925,0.3171025216579437,0.2223952412605285,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.7859452366828918,0.2234398871660232,0.2127843499183654,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.026123046875,0.6701481342315674,0.1377676725387573,0.6263660788536072,286.0275573730469,284.95001220703125,296.173583984375,293.3835144042969,296.172607421875,297.2886657714844,286.0308532714844,1.0,0.3699699640274048,1.0,1.0,0.0,1.0,-1.866047620773316,1.866044878959656,2.808681074384367e-06,1.4362574815750122,1.0,1.0,0.0,74.69912719726562,88.0,41128.35546875,0.0,607.9979248046875,1.0,278.1499938964844,280.6083374023437,296.3956298828125,299.0801696777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836973071098328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.10791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2323.398681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828040,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276794433594,0.86646568775177,0.3026040196418762,0.2726384997367859,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.7956123948097229,0.2316768318414688,0.220503881573677,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277404785156,0.8804978132247925,0.3171025216579437,0.2223952412605285,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.7859452366828918,0.2234398871660232,0.2127843499183654,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.026123046875,0.6701481342315674,0.1377676725387573,0.6263660788536072,286.0275573730469,284.95001220703125,296.173583984375,293.3835144042969,296.172607421875,297.2886657714844,286.0308532714844,1.0,0.3699699640274048,1.0,1.0,0.0,1.0,-1.866047620773316,1.866044878959656,2.808681074384367e-06,1.4362574815750122,1.0,1.0,0.0,74.69912719726562,88.0,41128.35546875,0.0,607.9979248046875,1.0,278.1499938964844,280.6083374023437,296.3956298828125,299.0801696777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836973071098328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.10791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2323.398681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828100,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527648925781,0.8655403852462769,0.3045830428600311,0.2744178771972656,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523681640625,0.7946346998214722,0.2330957651138305,0.2218593508005142,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528259277344,0.8787553906440735,0.3183247447013855,0.2232612371444702,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522766113281,0.7849094867706299,0.2247444242238998,0.2140346020460128,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.669482409954071,0.1387119591236114,0.6306871175765991,286.0526428222656,284.95001220703125,296.1903686523437,293.3880920410156,296.1893615722656,297.2957763671875,286.0560302734375,1.0,0.3725888431072235,1.0,1.0,0.0,1.0,-1.877541661262512,1.877538800239563,2.8427966753952205e-06,1.4453191757202148,1.0,1.0,0.0,75.9844741821289,88.0,41315.984375,0.0,620.46923828125,1.0,278.1499938964844,280.6195068359375,296.4007873535156,299.0965881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850247025489807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2335.369384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828160,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8647185564041138,0.3066121935844421,0.2762449383735657,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7937590479850769,0.2345586717128753,0.2232565730810165,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.8771131634712219,0.3195820450782776,0.2241515517234802,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.7839723825454712,0.2260886430740356,0.215322345495224,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769348144531,0.6689276099205017,0.1396974772214889,0.6351949572563171,286.07843017578125,284.95001220703125,296.2072448730469,293.39276123046875,296.2062683105469,297.3028869628906,286.0818786621094,1.0,0.3752552270889282,1.0,1.0,0.0,1.0,-1.8894411325454712,1.889438271522522,2.8783638299501035e-06,1.4546974897384644,1.0,1.0,0.0,77.27791595458984,91.0,41509.45703125,0.0,633.4036865234375,1.0,278.1499938964844,280.63104248046875,296.4059753417969,299.1134338378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863984704017639,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.28271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2347.77392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828220,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321105957031,0.8633589744567871,0.3108104467391968,0.2800285816192627,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.7922996878623962,0.2376136779785156,0.226173385977745,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321716308594,0.8741167187690735,0.3222002387046814,0.2260041534900665,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.7823812365531921,0.2288941293954849,0.2180083990097046,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.6681315302848816,0.1417884677648544,0.6447530388832092,286.1319885253906,284.95001220703125,296.2413330078125,293.40234375,296.2403259277344,297.317138671875,286.13555908203125,1.0,0.3807240426540375,1.0,1.0,0.0,1.0,-1.9144153594970703,1.914412498474121,2.9538286980823614e-06,1.4743701219558716,1.0,1.0,0.0,79.88754272460938,94.0,41913.0078125,0.0,660.6776123046875,1.0,278.1499938964844,280.65509033203125,296.4164733886719,299.1482849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892718315124512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.85107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2373.772216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828280,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321105957031,0.8633589744567871,0.3108104467391968,0.2800285816192627,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.7922996878623962,0.2376136779785156,0.226173385977745,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321716308594,0.8741167187690735,0.3222002387046814,0.2260041534900665,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.7823812365531921,0.2288941293954849,0.2180083990097046,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.6681315302848816,0.1417884677648544,0.6447530388832092,286.1319885253906,284.95001220703125,296.2413330078125,293.40234375,296.2403259277344,297.317138671875,286.13555908203125,1.0,0.3807240426540375,1.0,1.0,0.0,1.0,-1.9144153594970703,1.914412498474121,2.9538286980823614e-06,1.4743701219558716,1.0,1.0,0.0,79.88754272460938,94.0,41913.0078125,0.0,660.6776123046875,1.0,278.1499938964844,280.65509033203125,296.4164733886719,299.1482849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892718315124512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.85107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2373.772216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828340,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.8623547554016113,0.3151891231536865,0.2839755415916443,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877136230469,0.7912171483039856,0.2408415526151657,0.2292531281709671,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.188232421875,0.8714917302131653,0.3249582648277282,0.2279535233974456,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876525878906,0.7811551094055176,0.2318564802408218,0.2208421528339386,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.6677336096763611,0.144037440419197,0.6550228595733643,286.18804931640625,284.95001220703125,296.2758178710937,293.41229248046875,296.2748413085937,297.3313293457031,286.1917419433594,1.0,0.3863680958747864,1.0,1.0,0.0,1.0,-1.940930843353272,1.9409277439117432,3.0351525310834404e-06,1.495240569114685,1.0,1.0,0.0,82.5242691040039,97.0,42337.9375,0.0,689.8843383789062,1.0,278.1499938964844,280.680419921875,296.4272155761719,299.1846618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922978401184082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2401.22509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828400,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.8623547554016113,0.3151891231536865,0.2839755415916443,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877136230469,0.7912171483039856,0.2408415526151657,0.2292531281709671,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.188232421875,0.8714917302131653,0.3249582648277282,0.2279535233974456,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876525878906,0.7811551094055176,0.2318564802408218,0.2208421528339386,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.6677336096763611,0.144037440419197,0.6550228595733643,286.18804931640625,284.95001220703125,296.2758178710937,293.41229248046875,296.2748413085937,297.3313293457031,286.1917419433594,1.0,0.3863680958747864,1.0,1.0,0.0,1.0,-1.940930843353272,1.9409277439117432,3.0351525310834404e-06,1.495240569114685,1.0,1.0,0.0,82.5242691040039,97.0,42337.9375,0.0,689.8843383789062,1.0,278.1499938964844,280.680419921875,296.4272155761719,299.1846618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922978401184082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2401.22509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828460,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466125488281,0.8616856932640076,0.319742888212204,0.2880788743495941,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24615478515625,0.7904955148696899,0.2442400157451629,0.2324929535388946,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466735839844,0.8692227602005005,0.3278548717498779,0.2299985140562057,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24609375,0.7802778482437134,0.2349731922149658,0.2238208353519439,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.6677091717720032,0.1464393436908722,0.6659785509109497,286.2464904785156,284.95001220703125,296.31072998046875,293.42254638671875,296.30975341796875,297.345458984375,286.2502746582031,1.0,0.3921772837638855,1.0,1.0,0.0,1.0,-1.9689397811889648,1.9689366817474363,3.1223871701513417e-06,1.5172666311264038,1.0,1.0,0.0,85.18314361572266,100.0,42783.0390625,0.0,721.0809936523438,1.0,278.1499938964844,280.7069702148437,296.4381408691406,299.2225646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954568862915039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.91259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2429.96337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828520,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466125488281,0.8616856932640076,0.319742888212204,0.2880788743495941,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24615478515625,0.7904955148696899,0.2442400157451629,0.2324929535388946,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466735839844,0.8692227602005005,0.3278548717498779,0.2299985140562057,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24609375,0.7802778482437134,0.2349731922149658,0.2238208353519439,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.6677091717720032,0.1464393436908722,0.6659785509109497,286.2464904785156,284.95001220703125,296.31072998046875,293.42254638671875,296.30975341796875,297.345458984375,286.2502746582031,1.0,0.3921772837638855,1.0,1.0,0.0,1.0,-1.9689397811889648,1.9689366817474363,3.1223871701513417e-06,1.5172666311264038,1.0,1.0,0.0,85.18314361572266,100.0,42783.0390625,0.0,721.0809936523438,1.0,278.1499938964844,280.7069702148437,296.4381408691406,299.2225646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954568862915039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.91259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2429.96337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828580,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30731201171875,0.8613376021385193,0.324469119310379,0.2923352122306824,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.79012131690979,0.2478074878454208,0.2358908653259277,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3073425292969,0.8672962188720703,0.3308892846107483,0.2321382462978363,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.779735267162323,0.2382421195507049,0.2269419431686401,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.6680376529693604,0.1489900350570678,0.6775988340377808,286.3071594238281,284.95001220703125,296.3460693359375,293.4331359863281,296.3450927734375,297.35943603515625,286.31103515625,1.0,0.3981435894966125,1.0,1.0,0.0,1.0,-1.998406291007996,1.9984030723571773,3.215618562535383e-06,1.5404161214828491,1.0,1.0,0.0,87.85938262939453,103.0,43247.296875,0.0,754.336669921875,1.0,278.1499938964844,280.73468017578125,296.4493408203125,299.2619323730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987328171730042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2459.8447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828640,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30731201171875,0.8613376021385193,0.324469119310379,0.2923352122306824,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.79012131690979,0.2478074878454208,0.2358908653259277,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3073425292969,0.8672962188720703,0.3308892846107483,0.2321382462978363,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.779735267162323,0.2382421195507049,0.2269419431686401,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.6680376529693604,0.1489900350570678,0.6775988340377808,286.3071594238281,284.95001220703125,296.3460693359375,293.4331359863281,296.3450927734375,297.35943603515625,286.31103515625,1.0,0.3981435894966125,1.0,1.0,0.0,1.0,-1.998406291007996,1.9984030723571773,3.215618562535383e-06,1.5404161214828491,1.0,1.0,0.0,87.85938262939453,103.0,43247.296875,0.0,754.336669921875,1.0,278.1499938964844,280.73468017578125,296.4493408203125,299.2619323730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987328171730042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2459.8447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828700,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.861278772354126,0.326896607875824,0.2945203185081482,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3379821777344,0.7900592088699341,0.2496543377637863,0.2376487851142883,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385009765625,0.8664556741714478,0.332457959651947,0.2332435101270675,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.7795839309692383,0.2399331033229828,0.228555366396904,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3366394042969,0.6683275699615479,0.1503201127052307,0.6836531758308411,286.3383178710937,284.95001220703125,296.3638916015625,293.43853759765625,296.3629150390625,297.36639404296875,286.3422241210937,1.0,0.4011836946010589,1.0,1.0,0.0,1.0,-2.013674020767212,2.0136706829071045,3.264507085987134e-06,1.552401423454285,1.0,1.0,0.0,89.20327758789062,103.0,43486.35546875,0.0,771.7625732421875,1.0,278.1499938964844,280.7489318847656,296.4550170898437,299.2821350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004103302955627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.27392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2475.177001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828760,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701171875,0.8612962961196899,0.3293660581111908,0.2967424988746643,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36962890625,0.7900797724723816,0.251542717218399,0.2394452840089798,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701477050781,0.8656966090202332,0.3340607285499573,0.2343719899654388,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.7795119881629944,0.2416611909866333,0.2302032560110092,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3682861328125,0.6686994433403015,0.1516858488321304,0.6898655891418457,286.3699645996094,284.95001220703125,296.3818054199219,293.44403076171875,296.3808288574219,297.373291015625,286.3739318847656,1.0,0.4042605757713318,1.0,1.0,0.0,1.0,-2.0292956829071045,2.029292345046997,3.314936066090013e-06,1.5646578073501587,1.0,1.0,0.0,90.54949188232422,106.0,43729.80078125,0.0,789.73095703125,1.0,278.1499938964844,280.7634582519531,296.4607849121094,299.3026733398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021115064620972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.79833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2490.74609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828820,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.8615528345108032,0.3344312906265259,0.3012981116771698,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344482421875,0.7903605699539185,0.2554437220096588,0.243153914809227,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.8644136786460876,0.337367832660675,0.2366985082626342,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4343566894531,0.779597282409668,0.2452277541160583,0.2336018234491348,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43310546875,0.6696793437004089,0.1545228064060211,0.7027587294578552,286.4347839355469,284.95001220703125,296.4179382324219,293.45526123046875,296.4169921875,297.3870544433594,286.4388122558594,1.0,0.4105227589607239,1.0,1.0,0.0,1.0,-2.061584949493408,2.0615813732147217,3.420473603910068e-06,1.589970350265503,1.0,1.0,0.0,93.24846649169922,109.0,44229.5078125,0.0,827.3443603515625,1.0,278.1499938964844,280.79327392578125,296.47247314453125,299.34478759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055793046951294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2522.5439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828880,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.8615528345108032,0.3344312906265259,0.3012981116771698,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344482421875,0.7903605699539185,0.2554437220096588,0.243153914809227,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.8644136786460876,0.337367832660675,0.2366985082626342,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4343566894531,0.779597282409668,0.2452277541160583,0.2336018234491348,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43310546875,0.6696793437004089,0.1545228064060211,0.7027587294578552,286.4347839355469,284.95001220703125,296.4179382324219,293.45526123046875,296.4169921875,297.3870544433594,286.4388122558594,1.0,0.4105227589607239,1.0,1.0,0.0,1.0,-2.061584949493408,2.0615813732147217,3.420473603910068e-06,1.589970350265503,1.0,1.0,0.0,93.24846649169922,109.0,44229.5078125,0.0,827.3443603515625,1.0,278.1499938964844,280.79327392578125,296.47247314453125,299.34478759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055793046951294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2522.5439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17828940,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5016784667969,0.8620947599411011,0.3396647274494171,0.3060018718242645,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5011901855469,0.7909501194953918,0.2595110535621643,0.2470170706510543,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.501708984375,0.863432765007019,0.3408112525939941,0.2391181141138076,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010986328125,0.7799774408340454,0.2489413470029831,0.237137034535408,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49981689453125,0.6709619164466858,0.1574992835521698,0.7162699103355408,286.5015563964844,284.95001220703125,296.4544982910156,293.466796875,296.4535522460937,297.400634765625,286.505615234375,1.0,0.4169275462627411,1.0,1.0,0.0,1.0,-2.0952534675598145,2.095249891281128,3.532389655447332e-06,1.6163350343704224,1.0,1.0,0.0,95.95472717285156,112.0,44745.82421875,0.0,867.28466796875,1.0,278.1499938964844,280.8240966796875,296.48443603515625,299.38824462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091257214546204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.10986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2555.144775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829000,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5016784667969,0.8620947599411011,0.3396647274494171,0.3060018718242645,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5011901855469,0.7909501194953918,0.2595110535621643,0.2470170706510543,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.501708984375,0.863432765007019,0.3408112525939941,0.2391181141138076,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010986328125,0.7799774408340454,0.2489413470029831,0.237137034535408,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49981689453125,0.6709619164466858,0.1574992835521698,0.7162699103355408,286.5015563964844,284.95001220703125,296.4544982910156,293.466796875,296.4535522460937,297.400634765625,286.505615234375,1.0,0.4169275462627411,1.0,1.0,0.0,1.0,-2.0952534675598145,2.095249891281128,3.532389655447332e-06,1.6163350343704224,1.0,1.0,0.0,95.95472717285156,112.0,44745.82421875,0.0,867.28466796875,1.0,278.1499938964844,280.8240966796875,296.48443603515625,299.38824462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091257214546204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.10986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2555.144775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829060,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702514648437,0.8629113435745239,0.345064640045166,0.3108519613742828,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697631835937,0.7918363213539124,0.2637436985969543,0.2510335147380829,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702514648437,0.8627415895462036,0.344390332698822,0.2416301965713501,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.780640184879303,0.2528002560138702,0.2408069968223571,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5683898925781,0.6725326776504517,0.1606125235557556,0.7303854823112488,286.57012939453125,284.95001220703125,296.491455078125,293.4786682128906,296.4905090332031,297.41412353515625,286.57421875,1.0,0.4234721064567566,1.0,1.0,0.0,1.0,-2.1302802562713623,2.130276679992676,3.650843609648291e-06,1.6437321901321411,1.0,1.0,0.0,98.66595458984376,115.0,45277.91796875,0.0,909.6560668945312,1.0,278.1499938964844,280.8558349609375,296.49664306640625,299.4329528808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127399682998657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.83740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2588.447998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829120,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702514648437,0.8629113435745239,0.345064640045166,0.3108519613742828,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697631835937,0.7918363213539124,0.2637436985969543,0.2510335147380829,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702514648437,0.8627415895462036,0.344390332698822,0.2416301965713501,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.780640184879303,0.2528002560138702,0.2408069968223571,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5683898925781,0.6725326776504517,0.1606125235557556,0.7303854823112488,286.57012939453125,284.95001220703125,296.491455078125,293.4786682128906,296.4905090332031,297.41412353515625,286.57421875,1.0,0.4234721064567566,1.0,1.0,0.0,1.0,-2.1302802562713623,2.130276679992676,3.650843609648291e-06,1.6437321901321411,1.0,1.0,0.0,98.66595458984376,115.0,45277.91796875,0.0,909.6560668945312,1.0,278.1499938964844,280.8558349609375,296.49664306640625,299.4329528808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127399682998657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.83740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2588.447998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17829180,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.8639957308769226,0.3506306707859039,0.3158478736877441,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400756835937,0.7930104732513428,0.2681423127651214,0.2552036941051483,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405639648437,0.8623315095901489,0.3481058776378631,0.2442351579666137,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.7815772891044617,0.2568042874336242,0.2446113377809524,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387023925781,0.6743817329406738,0.1638614684343338,0.7450995445251465,286.64044189453125,284.95001220703125,296.5288391113281,293.4908447265625,296.5278625488281,297.4274597167969,286.64459228515625,1.0,0.4301560521125793,1.0,1.0,0.0,1.0,-2.166660785675049,2.166656970977783,3.7760571558465017e-06,1.6721566915512085,1.0,1.0,0.0,101.37987518310548,118.0,45825.1796875,0.0,954.5830688476562,1.0,278.1499938964844,280.8885192871094,296.5091247558594,299.4788818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816412627696991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.57763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2622.3671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
